time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8653134703636169,0.4522809088230133,0.4096937179565429,298.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7481305599212646,0.2883971929550171,0.2768028080463409,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8440557718276978,0.4189760088920593,0.2952029705047607,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8233689069747925,0.3863275051116943,0.3691873848438263,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.700445830821991,0.2337255179882049,1.0703753232955933,285.0142822265625,284.95001220703125,300.70184326171875,294.3515319824219,298.75177001953125,297.821044921875,285.01544189453125,1.0,0.5696196556091309,0.4355748295783996,0.4355748295783996,1.0,1.0,-2.9070980548858643,0.93711519241333,1.9699828624725344,0.2819673120975494,0.9063666462898254,0.9063666462898254,0.0,172.36912536621094,163.0,56350.2734375,0.0,2252.9423828125,1.0,279.396240234375,283.2475891113281,297.32098388671875,300.8978576660156,293.1499938964844,293.1499938964844,279.45001220703125,33880.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642157912254333,1.0,0.0,0.0,3.492586851119995,3.492609024047852,8.139313081301225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.99609375,0.0,1349.8123779296875,1895.4371337890625,0.0,3068.548828125,0.8703266978263855,1.0,0.0,3.0,1.0,0.0
17844360,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8688346147537231,0.4519369602203369,0.4092795848846435,298.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.751765251159668,0.2891050577163696,0.2773472964763641,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8479406237602234,0.4196422398090362,0.2955631911754608,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8268288373947144,0.3865988254547119,0.3693045079708099,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7035549283027649,0.2337255626916885,1.0696861743927002,284.99591064453125,284.95001220703125,300.7213439941406,294.3379211425781,298.7596435546875,297.82403564453125,284.9942321777344,1.0,0.5676998496055603,0.4353863596916199,0.4353863596916199,1.0,1.0,-2.906999349594116,0.9366304874420166,1.97036874294281,0.2815447151660919,0.9130411744117736,0.9130411744117736,0.0,169.32080078125,151.0,56438.99609375,0.0,2237.660888671875,1.0,279.4408264160156,283.2297058105469,297.3175048828125,300.93603515625,293.1499938964844,293.1499938964844,279.1499938964844,33296.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623921871185303,1.0,0.0,0.0,3.5620779991149902,3.562100648880005,8.466426493214385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.9140625,0.0,1417.7947998046875,1895.4371337890625,0.0,3051.442626953125,0.8835045099258423,1.0,0.0,3.0,1.0,0.0
17844420,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8730869889259338,0.4510498046875,0.4086324274539947,298.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7561509609222412,0.2897922694683075,0.2778635621070862,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8525832891464233,0.4199268221855163,0.2958106994628906,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8309739828109741,0.386569082736969,0.3693019151687622,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7073282599449158,0.2335542738437652,1.0687119960784912,284.86962890625,284.95001220703125,300.7405090332031,294.32470703125,298.7655334472656,297.82440185546875,284.8681335449219,1.0,0.5652930736541748,0.4351978600025177,0.4351978600025177,1.0,1.0,-2.905970335006714,0.9357942938804626,1.9701759815216064,0.2810447514057159,0.8233853578567505,0.8233853578567505,0.0,165.66871643066406,151.0,57054.34765625,0.0,2217.774658203125,1.0,279.20074462890625,283.09100341796875,297.35845947265625,301.1277160644531,293.1499938964844,293.1499938964844,279.1499938964844,38598.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687386512756348,1.0,0.0,0.0,3.507741689682007,3.50776481628418,8.210101327676966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.1669921875,0.0,1399.264892578125,1895.4371337890625,0.0,3110.978271484375,0.8728869557380676,1.0,0.0,3.0,1.0,0.0
17844480,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8776083588600159,0.4501098990440368,0.4075891673564911,298.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.761019229888916,0.290474534034729,0.2783522605895996,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8575639128684998,0.4201486706733703,0.2958258092403412,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8354148268699646,0.3864685297012329,0.3690367341041565,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7112957835197449,0.2333295792341232,1.0669498443603516,284.9062805175781,284.95001220703125,300.75933837890625,294.3119201660156,298.7710876464844,297.82452392578125,284.9073181152344,1.0,0.562430202960968,0.4350093901157379,0.4350093901157379,1.0,1.0,-2.902885913848877,0.9341840147972108,1.968701958656311,0.2801851630210876,0.8268996477127075,0.8268996477127075,0.0,161.6837921142578,139.0,56737.12109375,0.0,2192.72216796875,1.0,279.1590576171875,283.1266784667969,297.3319396972656,301.04083251953125,293.1499938964844,293.1499938964844,279.45001220703125,39040.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703416585922241,1.0,0.0,0.0,3.417510986328125,3.4175333976745605,7.793152008161996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.3828125,0.0,1310.8680419921875,1895.4371337890625,0.0,3126.015380859375,0.8565078377723694,1.0,0.0,3.0,1.0,0.0
17844540,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8835850358009338,0.449740320444107,0.4068159461021423,298.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7669883370399475,0.2911809086799621,0.2788252830505371,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8639132976531982,0.4207936823368072,0.2959807813167572,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8410655856132507,0.3866966962814331,0.3689015805721283,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7161264419555664,0.2333151996135711,1.0655089616775513,285.0140686035156,284.95001220703125,300.7777709960937,294.29962158203125,298.778564453125,297.8275756835937,285.01513671875,1.0,0.5593108534812927,0.4348209202289581,0.4348209202289581,1.0,1.0,-2.900812864303589,0.9329620003700256,1.9678508043289185,0.2794169485569,0.9020580053329468,0.9020580053329468,0.0,157.0468292236328,139.0,56037.84375,0.0,2166.2275390625,1.0,279.395751953125,283.245849609375,297.26666259765625,300.8222961425781,293.1499938964844,293.1499938964844,279.45001220703125,33892.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641519546508789,1.0,0.0,0.0,3.474491834640503,3.47451400756836,8.055192211031681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.9541015625,0.0,1331.51953125,1895.4371337890625,0.0,3067.949951171875,0.8663284778594971,1.0,0.0,3.0,1.0,0.0
17844600,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8912155032157898,0.4494871199131012,0.4064088463783264,298.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7741913795471191,0.2918965816497803,0.2792927324771881,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8718636631965637,0.4215649366378784,0.2963578402996063,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8481578826904297,0.3870375752449035,0.3690038919448852,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.721939206123352,0.2333973199129104,1.0648051500320437,284.9953918457031,284.95001220703125,300.7958374023437,294.287841796875,298.7864074707031,297.831298828125,284.9937438964844,1.0,0.5560755133628845,0.4346324503421783,0.4346324503421783,1.0,1.0,-2.9006145000457764,0.9324467778205872,1.9681675434112549,0.2789667844772339,0.90833842754364,0.90833842754364,0.0,151.8440399169922,127.0,56129.60546875,0.0,2140.155029296875,1.0,279.440673828125,283.2278747558594,297.2655334472656,300.8627624511719,293.1499938964844,293.1499938964844,279.1499938964844,33311.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621619343757629,1.0,0.0,0.0,3.544020891189575,3.5440433025360107,8.380806661989482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.5302734375,0.0,1398.8916015625,1895.4371337890625,0.0,3049.28271484375,0.8794645071029663,1.0,0.0,3.0,1.0,0.0
17844660,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8992703557014465,0.4486899971961975,0.4057810604572296,298.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7819656133651733,0.2925908863544464,0.2797523140907287,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8803664445877075,0.4219526052474975,0.2966302335262298,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8558030128479004,0.3870734274387359,0.3690008521080017,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7279811501502991,0.2333018034696579,1.0638809204101562,284.8706359863281,284.95001220703125,300.8134765625,294.276611328125,298.7922058105469,297.8321533203125,284.8693542480469,1.0,0.5526766180992126,0.4344775378704071,0.4344775378704071,1.0,1.0,-2.899629592895508,0.9317023754119872,1.9679272174835205,0.27852663397789,0.8197673559188843,0.8197673559188843,0.0,146.58082580566406,127.0,56736.828125,0.0,2112.4541015625,1.0,279.2012023925781,283.0910949707031,297.30908203125,301.056396484375,293.1499938964844,293.1499938964844,279.1499938964844,38656.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684065937995911,1.0,0.0,0.0,3.488231420516968,3.488254308700561,8.119024528241425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.4306640625,0.0,1379.5242919921875,1895.4371337890625,0.0,3107.86328125,0.8686039447784424,1.0,0.0,3.0,1.0,0.0
17844720,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9074789881706238,0.4478390514850616,0.4047735035419464,298.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7900698781013489,0.2932798266410827,0.280199646949768,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8890394568443298,0.4222796857357025,0.2966827154159546,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8636807203292847,0.3870368897914886,0.3687492609024048,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7340549826622009,0.2331478595733642,1.0622217655181885,284.90789794921875,284.95001220703125,300.8306884765625,294.2659912109375,298.7975769042969,297.8326721191406,284.9088439941406,1.0,0.5490638017654419,0.4343226253986358,0.4343226253986358,1.0,1.0,-2.896723508834839,0.9302403330802916,1.9664831161499023,0.2777520418167114,0.8242659568786621,0.8242659568786621,0.0,141.39044189453125,115.0,56439.21875,0.0,2081.9091796875,1.0,279.1592102050781,283.1269226074219,297.2850646972656,300.9730529785156,293.1499938964844,293.1499938964844,279.45001220703125,38986.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699367046356201,1.0,0.0,0.0,3.3996639251708984,3.399686336517334,7.711969374213368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.68798828125,0.0,1292.8961181640625,1895.4371337890625,0.0,3122.217041015625,0.8525470495223999,1.0,0.0,3.0,1.0,0.0
17844780,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.918014407157898,0.4475398361682892,0.4040374159812927,298.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7993903160095215,0.2939920127391815,0.2806426882743835,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8992516994476318,0.4230201840400696,0.2968810200691223,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8730632662773132,0.387318879365921,0.3686338365077972,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.741237461566925,0.2331932485103607,1.0609039068222046,285.0145874023437,284.95001220703125,300.8474426269531,294.2559509277344,298.8048095703125,297.8360900878906,285.0155944824219,1.0,0.5453748106956482,0.4341677129268646,0.4341677129268646,1.0,1.0,-2.8948824405670166,0.9291865825653076,1.965695858001709,0.2770774364471435,0.8990123271942139,0.8990123271942139,0.0,135.85414123535156,115.0,55761.55078125,0.0,2051.4951171875,1.0,279.39532470703125,283.24493408203125,297.22222900390625,300.7585144042969,293.1499938964844,293.1499938964844,279.45001220703125,33831.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636821508407593,1.0,0.0,0.0,3.4578890800476074,3.4579107761383057,7.978392773111409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.013671875,0.0,1314.3817138671875,1895.4371337890625,0.0,3063.54296875,0.8625906705856323,1.0,0.0,3.0,1.0,0.0
17844840,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.931179404258728,0.447347491979599,0.403662621974945,298.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8100828528404236,0.2947126626968384,0.2810884118080139,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9118047952651978,0.4238779544830322,0.297301322221756,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.884378969669342,0.3877061307430267,0.3687562644481659,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.749974250793457,0.2333264350891113,1.0603201389312744,284.9955139160156,284.95001220703125,300.8637084960937,294.2466125488281,298.8123474121094,297.8400573730469,284.9938659667969,1.0,0.5417039394378662,0.4340128302574157,0.4340128302574157,1.0,1.0,-2.8949170112609863,0.928839385509491,1.96607768535614,0.2767190337181091,0.9050905108451844,0.9050905108451844,0.0,129.98114013671875,103.0,55866.12890625,0.0,2022.5609130859373,1.0,279.4405212402344,283.2266845703125,297.2236328125,300.8021545410156,293.1499938964844,293.1499938964844,279.1499938964844,33265.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616297245025635,1.0,0.0,0.0,3.5283396244049072,3.5283620357513428,8.306805625579727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.3671875,0.0,1382.205078125,1895.4371337890625,0.0,3044.291015625,0.8759153485298157,1.0,0.0,3.0,1.0,0.0
17844900,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9449313879013062,0.4466143846511841,0.4030708074569702,298.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8208215832710266,0.2954113483428955,0.2815322875976562,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9261868000030518,0.4243496358394623,0.2976177632808685,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8965019583702087,0.3877866566181183,0.3687755763530731,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7594994902610779,0.2332782000303268,1.0595195293426514,284.8716735839844,284.95001220703125,300.8794860839844,294.23797607421875,298.817626953125,297.8410339355469,284.8704833984375,1.0,0.5379696488380432,0.4338579177856445,0.4338579177856445,1.0,1.0,-2.8941850662231445,0.928197741508484,1.9659873247146609,0.2762991786003113,0.8173056840896606,0.8173056840896606,0.0,124.21822357177734,103.0,56476.25,0.0,1992.90380859375,1.0,279.2015686035156,283.0909729003906,297.27001953125,300.99871826171875,293.1499938964844,293.1499938964844,279.1499938964844,38642.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867845356464386,1.0,0.0,0.0,3.472505807876587,3.4725286960601807,8.045986419347173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.77734375,0.0,1363.326171875,1895.4371337890625,0.0,3102.597900390625,0.8651082515716553,1.0,0.0,3.0,1.0,0.0
17844960,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9583273530006408,0.4458281099796295,0.4021072387695312,298.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.831741988658905,0.2961044609546661,0.2819684743881225,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9411013126373292,0.4247621297836303,0.2977179884910583,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9092441201210022,0.3877944648265838,0.3685510158538818,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7695329785346985,0.2331687361001968,1.057995319366455,284.9091491699219,284.95001220703125,300.89471435546875,294.23004150390625,298.8224182128906,297.8416442871094,284.9100036621094,1.0,0.5340959429740906,0.4337117373943329,0.4337117373943329,1.0,1.0,-2.8915703296661377,0.926867663860321,1.9647027254104608,0.2755650281906128,0.8224116563796997,0.8224116563796997,0.0,118.65522003173828,91.0,56198.62890625,0.0,1961.17333984375,1.0,279.15936279296875,283.1267395019531,297.2488098144531,300.9194030761719,293.1499938964844,293.1499938964844,279.45001220703125,38913.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693482875823975,1.0,0.0,0.0,3.385586977005005,3.3856091499328613,7.648235396118253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.6328125,0.0,1278.635009765625,1895.4371337890625,0.0,3116.697021484375,0.8493974208831787,1.0,0.0,3.0,1.0,0.0
17845020,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.973011314868927,0.4455818831920624,0.4014129340648651,298.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8445380330085754,0.2968203127384186,0.2824037671089172,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9578653573989868,0.4255823194980621,0.297965258359909,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.925654113292694,0.3881151676177978,0.3684633076190948,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7816059589385986,0.23325215280056,1.056808352470398,285.0149841308594,284.95001220703125,300.909423828125,294.222900390625,298.8291015625,297.8451232910156,285.0159606933594,1.0,0.5302022695541382,0.4335655570030212,0.4335655570030212,1.0,1.0,-2.890019655227661,0.9259462356567384,1.9640734195709229,0.2749323546886444,0.8968242406845093,0.8968242406845093,0.0,112.8397445678711,91.0,55541.328125,0.0,1929.9842529296875,1.0,279.3949584960937,283.2438659667969,297.1887512207031,300.7090759277344,293.1499938964844,293.1499938964844,279.45001220703125,33769.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630469441413879,1.0,0.0,0.0,3.444927930831909,3.4449496269226074,7.918694677755411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.4443359375,0.0,1301.011962890625,1895.4371337890625,0.0,3057.58447265625,0.8596599698066711,1.0,0.0,3.0,1.0,0.0
17845080,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9886940121650696,0.4454380571842193,0.4010744988918304,298.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.860203742980957,0.2975442111492157,0.2828440070152282,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9760827422142028,0.4265142381191253,0.2984323799610138,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.945691466331482,0.3885375559329986,0.3686115741729736,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7964138984680176,0.2334188371896743,1.0563424825668335,284.99566650390625,284.95001220703125,300.9235534667969,294.2165832519531,298.83599853515625,297.8491516113281,284.9940490722656,1.0,0.5263693332672119,0.4334193766117096,0.4334193766117096,1.0,1.0,-2.890320539474488,0.9257218241691588,1.9645987749099727,0.2746107876300812,0.9028000831604004,0.9028000831604004,0.0,106.75594329833984,94.0,55659.828125,0.0,1900.4874267578125,1.0,279.4403991699219,283.2254638671875,297.1930847167969,300.75634765625,293.1499938964844,293.1499938964844,279.1499938964844,33218.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609365224838257,1.0,0.0,0.0,3.516303539276123,3.5163257122039795,8.250228802353377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.0078125,0.0,1369.3970947265625,1895.4371337890625,0.0,3037.788818359375,0.873181939125061,1.0,0.0,3.0,1.0,0.0
17845140,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9974259734153748,0.4447554051876068,0.4006078839302063,298.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8709753155708313,0.2982456684112549,0.2833759188652038,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.986701726913452,0.4270571172237396,0.2988623380661011,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.95814448595047,0.3886521756649017,0.3687489330768585,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8060888051986694,0.2334014624357223,1.0560921430587769,284.8730773925781,284.95001220703125,300.93707275390625,294.2110900878906,298.8404846191406,297.8498840332031,284.8720092773437,1.0,0.5244309306144714,0.4332731962203979,0.4332731962203979,1.0,1.0,-2.890781879425049,0.9255553483963012,1.965226411819458,0.2743416130542755,0.816085159778595,0.816085159778595,0.0,103.19657135009766,94.0,56290.30859375,0.0,1883.6844482421875,1.0,279.20184326171875,283.09100341796875,297.2427978515625,300.9568176269531,293.1499938964844,293.1499938964844,279.1499938964844,38588.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671212196350098,1.0,0.0,0.0,3.461188554763794,3.461211442947388,7.993626240931917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.1328125,0.0,1351.442138671875,1895.4371337890625,0.0,3095.80517578125,0.8625813722610474,1.0,0.0,3.0,1.0,0.0
17845200,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.4441115856170654,0.3992556035518646,298.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8751492500305176,0.2989395558834076,0.2839840650558471,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9901747107505798,0.4275237619876861,0.29913330078125,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9621475338935852,0.3886773288249969,0.3687208294868469,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8091909885406494,0.2333041876554489,1.0554802417755127,284.9098205566406,284.95001220703125,300.95001220703125,294.2065124511719,298.8445129394531,297.8504943847656,284.91070556640625,1.0,0.5229141712188721,0.4331270158290863,0.4331270158290863,1.0,1.0,-2.8855173587799072,0.9230991005897522,1.9624181985855105,0.274737000465393,0.8212058544158936,0.8212058544158936,0.0,101.92304229736328,112.0,56029.046875,0.0,1871.5184326171875,1.0,279.1594543457031,283.1255798339844,297.22515869140625,300.883056640625,293.1499938964844,293.1499938964844,279.45001220703125,38827.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686245679855347,1.0,0.0,0.0,3.3767104148864746,3.376732349395752,7.608182954754739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.0341796875,0.0,1269.4140625,1895.4371337890625,0.0,3109.907958984375,0.8473461270332336,1.0,0.0,3.0,1.0,0.0
17845260,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.446643054485321,0.3961680829524994,298.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8789017200469971,0.2999044060707092,0.2847338020801544,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9938875436782836,0.4307993352413177,0.3004582226276397,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9666094183921814,0.3914596736431122,0.3700738549232483,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8132883906364441,0.235941931605339,1.0612916946411133,285.024169921875,284.95001220703125,300.9623413085937,294.20220947265625,298.8655700683594,297.8751525878906,285.0264892578125,1.0,0.5245640277862549,0.4329912364482879,0.4329912364482879,1.0,1.0,-2.896800994873047,0.9272028803825378,1.9695980548858645,0.2741735577583313,0.9022989273071288,0.9022989273071288,0.0,101.3071746826172,112.0,55567.32421875,0.0,1884.063232421875,1.0,279.3947448730469,283.2491760253906,297.1684875488281,300.6805725097656,293.1499938964844,293.1499938964844,279.45001220703125,33469.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623785972595215,1.0,0.0,0.0,3.4406518936157227,3.440673351287842,7.899048455328739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.27734375,0.0,1294.64794921875,1895.4371337890625,0.0,3051.3154296875,0.8586493134498596,1.0,0.0,3.0,1.0,0.0
17845320,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9990000128746032,0.4488290846347809,0.3968392610549927,298.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8793281316757202,0.3008313775062561,0.2856234610080719,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9951725006103516,0.4335252940654754,0.3025168776512146,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9680880904197692,0.393732875585556,0.3724119067192077,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8154531717300415,0.2381668835878372,1.0719467401504517,285.0178527832031,284.95001220703125,300.9741516113281,294.1976013183594,298.8818664550781,297.89239501953125,285.01739501953125,1.0,0.5279765129089355,0.4328554272651672,0.4328554272651672,1.0,1.0,-2.916001796722412,0.9341021180152892,1.981899738311768,0.277041345834732,0.9222747087478638,0.9222747087478638,0.0,102.20865631103516,130.0,56069.9453125,0.0,1920.130859375,1.0,279.4403991699219,283.2358703613281,297.1787109375,300.7512512207031,293.1499938964844,293.1499938964844,279.1499938964844,32341.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609089851379395,1.0,0.0,0.0,3.5319056510925293,3.5319278240203857,8.323605129589851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.115234375,0.0,1379.22119140625,1895.4371337890625,0.0,3037.5302734375,0.8762128949165344,1.0,0.0,3.0,1.0,0.0
17845380,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9990000128746032,0.4494149684906006,0.4026826918125152,298.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8757230043411255,0.3016988039016723,0.2865247726440429,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.99269300699234,0.4353733360767364,0.3041612803936004,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9647552967071532,0.3952243030071258,0.3742560148239136,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8136300444602966,0.2397710382938385,1.0808449983596802,284.9003295898437,284.95001220703125,300.9854431152344,294.192626953125,298.8915100097656,297.8998718261719,284.89862060546875,1.0,0.5328450798988342,0.4327196478843689,0.4327196478843689,1.0,1.0,-2.9397521018981934,0.9427608251571656,1.9969911575317385,0.2798947095870971,0.8477156162261963,0.8477156162261963,0.0,104.5417022705078,130.0,57275.921875,0.0,1970.324951171875,1.0,279.20098876953125,283.09503173828125,297.2359313964844,300.9896240234375,293.1499938964844,293.1499938964844,279.1499938964844,36486.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685876727104187,1.0,0.0,0.0,3.520615100860596,3.520637989044189,8.270473585980653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.7177734375,0.0,1397.4415283203125,1895.4371337890625,0.0,3109.562255859375,0.874641478061676,1.0,0.0,3.0,1.0,0.0
17845440,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9883508086204528,0.4488955438137054,0.404275506734848,298.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8622388243675232,0.3025244772434234,0.2875161170959472,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9801695942878724,0.4367577135562897,0.3053824305534363,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.949049174785614,0.3962382674217224,0.3755828440189361,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8019219040870667,0.2409053295850753,1.0877797603607178,284.9254455566406,284.95001220703125,300.9961853027344,294.1873779296875,298.8983459472656,297.904052734375,284.92645263671875,1.0,0.5381680727005005,0.4325838387012481,0.4325838387012481,1.0,1.0,-2.9525387287139893,0.9471390843391418,2.005399703979492,0.282848447561264,0.8519150614738464,0.8519150614738464,0.0,110.1458511352539,148.0,57431.44140625,0.0,2021.0015869140625,1.0,279.158935546875,283.1123962402344,297.2253112792969,300.9559020996094,293.1499938964844,293.1499938964844,279.45001220703125,37134.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724349737167358,1.0,0.0,0.0,3.471961498260498,3.4719841480255127,8.04346370841813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.05078125,0.0,1352.0421142578125,1895.4371337890625,0.0,3145.650390625,0.8668267130851746,1.0,0.0,3.0,1.0,0.0
17845500,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9727258086204528,0.4488609135150909,0.4042522311210632,298.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8481825590133667,0.3033467829227447,0.2885280251502991,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9646737575531006,0.4383175075054168,0.3065585792064667,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.930841326713562,0.3973127901554107,0.3767781555652618,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7886793613433838,0.2419409751892089,1.093681573867798,285.0379943847656,284.95001220703125,301.0064697265625,294.1817932128906,298.9053039550781,297.90899658203125,285.0399780273437,1.0,0.5439653396606445,0.4324480593204498,0.4324480593204498,1.0,1.0,-2.9654130935668945,0.9517437219619752,2.01366925239563,0.2833776175975799,0.9373207092285156,0.9373207092285156,0.0,116.64351654052734,148.0,56999.53125,0.0,2074.395263671875,1.0,279.3974914550781,283.23321533203125,297.1691589355469,300.769287109375,293.1499938964844,293.1499938964844,279.45001220703125,32705.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684313297271729,1.0,0.0,0.0,3.5464541912078857,3.5464766025543213,8.392319159611361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.6123046875,0.0,1397.038818359375,1895.4371337890625,0.0,3108.095458984375,0.881298303604126,1.0,0.0,3.0,1.0,0.0
17845560,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9552699327468872,0.449006050825119,0.4046284556388855,298.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8346925973892212,0.3041598200798034,0.2895680367946625,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9476242065429688,0.4398744106292724,0.3078750073909759,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.912732720375061,0.3983517587184906,0.378078818321228,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7755864262580872,0.2428714036941528,1.099466323852539,285.0242004394531,284.95001220703125,301.0162048339844,294.1759033203125,298.9107971191406,297.913330078125,285.0224609375,1.0,0.5500695109367371,0.4319129884243011,0.4319129884243011,1.0,1.0,-2.977215528488159,0.9549577236175536,2.022257804870605,0.2839299440383911,0.9560720920562744,0.9560720920562744,0.0,123.89987182617188,166.0,57386.92578125,0.0,2131.439208984375,1.0,279.4413452148437,283.2147827148437,297.17352294921875,300.8359375,293.1499938964844,293.1499938964844,279.1499938964844,32036.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868423342704773,1.0,0.0,0.0,3.637552738189697,3.63757586479187,8.829007356325747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.486328125,0.0,1489.809814453125,1895.4371337890625,0.0,3108.020263671875,0.8996129035949707,1.0,0.0,3.0,1.0,0.0
17845620,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9361141324043274,0.4485622644424438,0.4048230648040771,298.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8215566277503967,0.3049334287643432,0.2906170189380646,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9293290972709656,0.4408970177173614,0.3090172708034515,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8961648344993591,0.3989372551441192,0.3791719079017639,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7626482248306274,0.2434437423944473,1.1043493747711182,284.8865661621094,284.95001220703125,301.02545166015625,294.16973876953125,298.9128112792969,297.91314697265625,284.88287353515625,1.0,0.556326150894165,0.4313779175281524,0.4313779175281524,1.0,1.0,-2.987273931503296,0.9574396014213562,2.029834270477295,0.2842110097408294,0.8669701814651489,0.8669701814651489,0.0,131.91476440429688,166.0,58447.6796875,0.0,2189.724365234375,1.0,279.19854736328125,283.0574645996094,297.2216491699219,301.0609741210937,293.1499938964844,293.1499938964844,279.1499938964844,36363.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765935897827148,1.0,0.0,0.0,3.627499103546143,3.6275229454040527,8.780270945862867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.0810546875,0.0,1510.9814453125,1895.4371337890625,0.0,3184.6494140625,0.8982928395271301,1.0,0.0,3.0,1.0,0.0
17845680,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.916365683078766,0.4479262232780456,0.4045723378658294,298.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8082985877990723,0.305683821439743,0.2916636168956756,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.91103196144104,0.4416927695274353,0.3098423182964325,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8802145719528198,0.3992894887924194,0.3798913061618805,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7500278353691101,0.2437823861837387,1.107808232307434,284.90679931640625,284.95001220703125,301.0342102050781,294.1632385253906,298.91326904296875,297.9110412597656,284.9085998535156,1.0,0.5625496506690979,0.4308428764343261,0.4308428764343261,1.0,1.0,-2.994248151779175,0.9587602019309998,2.0354878902435303,0.283982515335083,0.8611181974411011,0.8611181974411011,0.0,140.6461181640625,184.0,58346.06640625,0.0,2246.575439453125,1.0,279.1580810546875,283.0774230957031,297.20166015625,301.0002136230469,293.1499938964844,293.1499938964844,279.45001220703125,37938.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800817728042603,1.0,0.0,0.0,3.55682635307312,3.556849718093872,8.441480190413131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.830078125,0.0,1446.0941162109375,1895.4371337890625,0.0,3217.346923828125,0.8861780762672424,1.0,0.0,3.0,1.0,0.0
17845740,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9001429677009583,0.447878360748291,0.4045597612857818,298.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7957870364189148,0.3064511716365814,0.2927112877368927,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8963043689727783,0.4429081082344055,0.3107689321041107,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8663154244422913,0.3999394476413727,0.3806757628917694,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7391542196273804,0.2442499846220016,1.1111276149749756,285.0255432128906,284.95001220703125,301.04248046875,294.1564636230469,298.9154052734375,297.9116516113281,285.0278625488281,1.0,0.5688083171844482,0.4303078055381775,0.4303078055381775,1.0,1.0,-3.001535415649414,0.960196852684021,2.0413384437561035,0.2837094664573669,0.9456573128700256,0.9456573128700256,0.0,149.4303741455078,184.0,57735.53125,0.0,2304.524658203125,1.0,279.3993530273437,283.20660400390625,297.1391906738281,300.7921447753906,293.1499938964844,293.1499938964844,279.45001220703125,33419.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753142356872559,1.0,0.0,0.0,3.6182861328125,3.618309259414673,8.735727874409349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.185546875,0.0,1479.0283203125,1895.4371337890625,0.0,3172.6533203125,0.8979079127311707,1.0,0.0,3.0,1.0,0.0
17845800,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8869965672492981,0.4479891657829284,0.4049660563468933,298.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7848721742630005,0.3072237968444824,0.2937663495540619,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8840675950050354,0.4442629516124725,0.3119418025016784,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8546412587165833,0.4007036387920379,0.381709486246109,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7299848198890686,0.2447710037231445,1.115016222000122,285.0162353515625,284.95001220703125,301.0502624511719,294.1493835449219,298.9178466796875,297.9128112792969,285.0147705078125,1.0,0.5751702189445496,0.4297727346420288,0.4297727346420288,1.0,1.0,-3.010617733001709,0.9622929692268372,2.0483248233795166,0.2837235331535339,0.9640763998031616,0.9640763998031616,0.0,158.0943603515625,202.0,58016.52734375,0.0,2365.3984375,1.0,279.44189453125,283.19384765625,297.140380859375,300.8466491699219,293.1499938964844,293.1499938964844,279.1499938964844,32653.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745298981666565,1.0,0.0,0.0,3.69796371459961,3.697987794876098,9.124700000029408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.494140625,0.0,1561.8175048828125,1895.4371337890625,0.0,3165.298095703125,0.91367506980896,1.0,0.0,3.0,1.0,0.0
17845860,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8745715022087097,0.44749715924263,0.4051629602909088,298.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7746891975402832,0.3079666793346405,0.2948229312896728,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8725752830505371,0.445155382156372,0.3130005300045013,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8438485860824585,0.4011004567146301,0.3826274871826172,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7212565541267395,0.2450373321771621,1.1184991598129272,284.8797607421875,284.95001220703125,301.0575561523437,294.1420288085937,298.9178771972656,297.91033935546875,284.876220703125,1.0,0.5815089344978333,0.4293749332427978,0.4293749332427978,1.0,1.0,-3.018693208694458,0.9643114805221558,2.054381847381592,0.2839666306972503,0.8732209801673889,0.8732209801673889,0.0,167.0682830810547,202.0,59026.5625,0.0,2426.358642578125,1.0,279.197265625,283.03814697265625,297.1868896484375,301.0649108886719,293.1499938964844,293.1499938964844,279.1499938964844,36832.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819665908813477,1.0,0.0,0.0,3.680230140686035,3.680254459381104,9.037394193001091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.1728515625,0.0,1573.341552734375,1895.4371337890625,0.0,3235.007568359375,0.9104645848274232,1.0,0.0,3.0,1.0,0.0
17845920,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.862491250038147,0.4468108415603637,0.4048942923545837,298.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7650358080863953,0.3086933493614197,0.2958719730377197,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8614514470100403,0.4458667039871216,0.3137714564800262,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8334802985191345,0.4013187289237976,0.3832232356071472,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7122933268547058,0.2451426982879638,1.1208841800689695,284.9014587402344,284.95001220703125,301.0643920898437,294.1343688964844,298.91680908203125,297.9065856933594,284.9034423828125,1.0,0.5876954793930054,0.4289771020412445,0.4289771020412445,1.0,1.0,-3.024143695831299,0.9653704166412354,2.0587732791900635,0.2838034629821777,0.8662897348403931,0.8662897348403931,0.0,176.45082092285156,205.0,58864.63671875,0.0,2484.84033203125,1.0,279.1576843261719,283.0604858398437,297.1665344238281,300.9986267089844,293.1499938964844,293.1499938964844,279.45001220703125,38341.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848583102226257,1.0,0.0,0.0,3.6031548976898193,3.6031789779663086,8.662817094773345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.724609375,0.0,1498.9654541015625,1895.4371337890625,0.0,3262.09228515625,0.8967797160148621,1.0,0.0,3.0,1.0,0.0
17845980,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8547748923301697,0.4467313587665558,0.4047683775424957,298.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7590292096138,0.3094432055950165,0.2968208789825439,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8545767664909363,0.4470425546169281,0.3145958185195923,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8269030451774597,0.4018823802471161,0.3838240802288055,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7061107158660889,0.2454386502504348,1.1229177713394165,285.0233459472656,284.95001220703125,301.0707702636719,294.1264343261719,298.91802978515625,297.9064025878906,285.0257568359375,1.0,0.5919709801673889,0.4285793006420135,0.4285793006420135,1.0,1.0,-3.0292890071868896,0.9663156867027284,2.0629732608795166,0.283537894487381,0.9517977237701416,0.9517977237701416,0.0,183.1419982910156,205.0,58175.3125,0.0,2529.04833984375,1.0,279.400390625,283.1938781738281,297.10418701171875,300.7856750488281,293.1499938964844,293.1499938964844,279.45001220703125,33752.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796495199203491,1.0,0.0,0.0,3.6587514877319336,3.658775329589844,8.932214541346184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.7275390625,0.0,1526.0687255859375,1895.4371337890625,0.0,3213.2958984375,0.9072235226631165,1.0,0.0,3.0,1.0,0.0
17846040,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8497494459152222,0.4468354880809784,0.4050243198871612,298.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.755120038986206,0.3102037012577057,0.2977210879325866,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8502970933914185,0.4483912885189056,0.3156495988368988,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8226238489151001,0.4025992155075073,0.3846548497676849,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7020001411437988,0.2458414733409881,1.1254913806915283,285.0152587890625,284.95001220703125,301.0766906738281,294.1182556152344,298.9199523925781,297.907470703125,285.0137939453125,1.0,0.5956346392631531,0.4281814694404602,0.4281814694404602,1.0,1.0,-3.036036968231201,0.9678515791893004,2.068185329437256,0.2835117876529693,0.9705440402030944,0.9705440402030944,0.0,188.1404266357422,193.0,58400.9296875,0.0,2567.68310546875,1.0,279.4422302246094,283.18310546875,297.1052551269531,300.83697509765625,293.1499938964844,293.1499938964844,279.1499938964844,32931.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785194158554077,1.0,0.0,0.0,3.73332452774048,3.733348846435547,9.300039209847456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.189453125,0.0,1604.3756103515625,1895.4371337890625,0.0,3202.70361328125,0.9218497276306152,1.0,0.0,3.0,1.0,0.0
17846100,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8480722904205322,0.4463529288768768,0.4049561619758606,298.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7542849779129028,0.310938149690628,0.2984874844551086,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8493989706039429,0.4492936134338379,0.3165026605129242,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8214916586875916,0.4029708206653595,0.3852586150169372,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.700892448425293,0.2460285127162933,1.1272010803222656,284.8767395019531,284.95001220703125,301.0821228027344,294.1097717285156,298.91943359375,297.9053039550781,284.8729858398437,1.0,0.5968629121780396,0.4277836680412292,0.4277836680412292,1.0,1.0,-3.040691614151001,0.968596875667572,2.072094678878784,0.2832794487476349,0.8776918649673462,0.8776918649673462,0.0,189.8690185546875,193.0,59365.20703125,0.0,2585.504638671875,1.0,279.196533203125,283.0260009765625,297.1511535644531,301.05224609375,293.1499938964844,293.1499938964844,279.1499938964844,37030.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856350779533386,1.0,0.0,0.0,3.7125635147094727,3.712588310241699,9.19689171041682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.6865234375,0.0,1611.73828125,1895.4371337890625,0.0,3269.364501953125,0.9178541302680968,1.0,0.0,3.0,1.0,0.0
