time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8477749228477478,0.4456993341445923,0.4043585360050201,298.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7549336552619934,0.3116604089736938,0.2991649508476257,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8499488830566406,0.4500401020050049,0.3170183002948761,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8217347264289856,0.4031886458396911,0.3854759931564331,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7010719776153564,0.2460954636335373,1.1275849342346191,284.8966369628906,284.95001220703125,301.0871276855469,294.1010437011719,298.9180908203125,297.9022827148437,284.8985900878906,1.0,0.596876859664917,0.4274106621742248,0.4274106621742248,1.0,1.0,-3.0421335697174072,0.9682087302207948,2.073925018310547,0.2825709581375122,0.8681560754776001,0.8681560754776001,0.0,189.8273468017578,181.0,59118.34375,0.0,2588.043701171875,1.0,279.1574401855469,283.0482482910156,297.1299133300781,300.9803771972656,293.1499938964844,293.1499938964844,279.45001220703125,38647.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882065415382385,1.0,0.0,0.0,3.6296157836914062,3.6296401023864746,8.790520382717659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.9189453125,0.0,1530.3048095703125,1895.4371337890625,0.0,3293.431396484375,0.9028556942939758,1.0,0.0,3.0,1.0,0.0
17846220,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8493863940238953,0.445688784122467,0.403968870639801,298.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7571380138397217,0.3124106228351593,0.2997862696647644,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8523788452148438,0.4512903690338135,0.3176401555538177,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8236929774284363,0.4037870764732361,0.385767251253128,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7028713822364807,0.2463979423046112,1.128002047538757,285.01959228515625,284.95001220703125,301.0917053222656,294.0920715332031,298.91943359375,297.9032897949219,285.02197265625,1.0,0.5960429310798645,0.4270376563072204,0.4270376563072204,1.0,1.0,-3.044006586074829,0.9679895639419556,2.076016902923584,0.2818377912044525,0.952977180480957,0.952977180480957,0.0,188.12863159179688,181.0,58348.30078125,0.0,2582.81005859375,1.0,279.40093994140625,283.18414306640625,297.06640625,300.7608337402344,293.1499938964844,293.1499938964844,279.45001220703125,34038.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826515078544617,1.0,0.0,0.0,3.6794686317443848,3.679492712020874,9.033655601342616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.1552734375,0.0,1551.406494140625,1895.4371337890625,0.0,3241.42431640625,0.912083387374878,1.0,0.0,3.0,1.0,0.0
17846280,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8529401421546936,0.4458807110786438,0.4039967060089111,298.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7608276605606079,0.3131745457649231,0.3003738522529602,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8567253351211548,0.4527319967746734,0.3185203969478607,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8273642659187317,0.4045591056346893,0.3863265514373779,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7063239216804504,0.2468366473913192,1.1291804313659668,285.0116271972656,284.95001220703125,301.0958251953125,294.0827941894531,298.921630859375,297.9057312011719,285.0101623535156,1.0,0.5946831703186035,0.426664650440216,0.426664650440216,1.0,1.0,-3.047891855239868,0.9685114622116088,2.079380512237549,0.2814265489578247,0.9705826640129088,0.9705826640129088,0.0,185.0395965576172,169.0,58515.12109375,0.0,2574.178955078125,1.0,279.4423828125,283.17449951171875,297.06646728515625,300.80731201171875,293.1499938964844,293.1499938964844,279.1499938964844,33195.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881190836429596,1.0,0.0,0.0,3.749269485473633,3.74929404258728,9.379649554830394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.0166015625,0.0,1624.8846435546875,1895.4371337890625,0.0,3227.73974609375,0.925624430179596,1.0,0.0,3.0,1.0,0.0
17846340,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8571640849113464,0.4454939067363739,0.4038100242614746,298.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7652464509010315,0.3139140903949737,0.3009326159954071,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8618168830871582,0.4537324905395508,0.3192838430404663,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8316898345947266,0.4049945771694183,0.3867753148078918,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7103793621063232,0.2470772564411163,1.1300890445709229,284.8737487792969,284.95001220703125,301.0995178222656,294.07330322265625,298.9212341308594,297.9046325683594,284.87017822265625,1.0,0.592853307723999,0.4262916445732116,0.4262916445732116,1.0,1.0,-3.050894260406494,0.9686974883079528,2.0821967124938965,0.2809622883796692,0.8769519925117493,0.8769519925117493,0.0,181.33395385742188,169.0,59437.50390625,0.0,2560.625244140625,1.0,279.1962585449219,283.0188293457031,297.1114501953125,301.0184020996094,293.1499938964844,293.1499938964844,279.1499938964844,37313.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879905343055725,1.0,0.0,0.0,3.7233693599700928,3.7233941555023193,9.250506423086336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.416015625,0.0,1626.365966796875,1895.4371337890625,0.0,3291.41015625,0.920457124710083,1.0,0.0,3.0,1.0,0.0
17846400,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8614572882652283,0.4449365735054016,0.4031524062156677,298.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7700164318084717,0.314642071723938,0.3014617562294006,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8670729398727417,0.4545800983905792,0.3197550773620605,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8361479640007019,0.4052789211273193,0.3869002163410187,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7143703103065491,0.2472039461135864,1.1299992799758911,284.8952331542969,284.95001220703125,301.102783203125,294.06353759765625,298.9198913574219,297.9024963378906,284.8972473144531,1.0,0.5905560851097107,0.4259186387062073,0.4259186387062073,1.0,1.0,-3.0513508319854736,0.9679424166679382,2.08340835571289,0.2800909876823425,0.8678098917007446,0.8678098917007446,0.0,177.3629913330078,157.0,59161.72265625,0.0,2540.828125,1.0,279.1573791503906,283.0429077148437,297.08953857421875,300.9432373046875,293.1499938964844,293.1499938964844,279.45001220703125,38845.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890291154384613,1.0,0.0,0.0,3.637050867080689,3.637075185775757,8.826571047393372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.2939453125,0.0,1540.0252685546875,1895.4371337890625,0.0,3312.93017578125,0.9046737551689148,1.0,0.0,3.0,1.0,0.0
17846460,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8670492768287659,0.4450189471244812,0.4027381837368011,298.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7758094668388367,0.3153978884220123,0.3019733726978302,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8736187815666199,0.4559269845485687,0.3203608095645904,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.841719388961792,0.4059473276138305,0.3871406316757202,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7191333770751953,0.2475651949644088,1.1301369667053225,285.01904296875,284.95001220703125,301.1056213378906,294.0535583496094,298.92138671875,297.9044189453125,285.0214538574219,1.0,0.5880012512207031,0.4256197512149811,0.4256197512149811,1.0,1.0,-3.052645206451416,0.9676746726036072,2.084970474243164,0.279426634311676,0.9529126286506652,0.9529126286506652,0.0,172.7251739501953,157.0,58373.91015625,0.0,2519.142578125,1.0,279.40106201171875,283.1799011230469,297.0256652832031,300.7218017578125,293.1499938964844,293.1499938964844,279.45001220703125,34151.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845436573028564,1.0,0.0,0.0,3.685306310653688,3.685330390930176,9.0623427695391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.38671875,0.0,1558.842041015625,1895.4371337890625,0.0,3259.14599609375,0.9134904742240906,1.0,0.0,3.0,1.0,0.0
17846520,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8743337988853455,0.4452964067459106,0.4027638733386993,298.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7828447222709656,0.3161666989326477,0.3024797737598419,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8818321228027344,0.4574531018733978,0.321240484714508,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.848781406879425,0.4067870676517486,0.3876789212226867,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7249497175216675,0.2480569630861282,1.1311581134796145,285.0115966796875,284.95001220703125,301.1080627441406,294.0433044433594,298.9237060546875,297.90753173828125,285.0101623535156,1.0,0.5853607058525085,0.4253208637237549,0.4253208637237549,1.0,1.0,-3.056215047836304,0.968255341053009,2.0879595279693604,0.279136449098587,0.9707461595535278,0.9707461595535278,0.0,167.44168090820312,145.0,58531.95703125,0.0,2498.360107421875,1.0,279.4424133300781,283.1709289550781,297.025390625,300.7672424316406,293.1499938964844,293.1499938964844,279.1499938964844,33273.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829590082168579,1.0,0.0,0.0,3.75391697883606,3.753941535949707,9.4029167030385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.01953125,0.0,1630.9012451171875,1895.4371337890625,0.0,3244.3046875,0.9267334342002868,1.0,0.0,3.0,1.0,0.0
17846580,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8820384740829468,0.4449882805347442,0.4025895595550537,298.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7903676629066467,0.3169102072715759,0.3029786050319671,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.890522301197052,0.4585250914096832,0.3220106661319732,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.856356680393219,0.4072840213775635,0.3881244957447052,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7310162782669067,0.2483431696891784,1.1319838762283323,284.87408447265625,284.95001220703125,301.1100769042969,294.0328369140625,298.9232177734375,297.9068603515625,284.8705444335937,1.0,0.5825758576393127,0.4250219762325287,0.4250219762325287,1.0,1.0,-3.0590643882751465,0.9685617685317992,2.0905027389526367,0.2788209617137909,0.87739497423172,0.87739497423172,0.0,162.10557556152344,145.0,59452.16015625,0.0,2475.891845703125,1.0,279.1961669921875,283.015625,297.07000732421875,300.97760009765625,293.1499938964844,293.1499938964844,279.1499938964844,37362.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896895051002502,1.0,0.0,0.0,3.727285623550415,3.7273106575012207,9.26997643091454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.8818359375,0.0,1631.2777099609375,1895.4371337890625,0.0,3307.3037109375,0.9213786721229552,1.0,0.0,3.0,1.0,0.0
17846640,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8895485997200012,0.4444997906684875,0.4019534587860107,298.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7979922294616699,0.3176413774490356,0.3034635484218597,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8990879058837891,0.4594376385211944,0.322493702173233,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8639274835586548,0.4076219499111175,0.388256311416626,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7369692921638489,0.2485079616308212,1.1318564414978027,284.89556884765625,284.95001220703125,301.1116943359375,294.0221252441406,298.9217224121094,297.9049987792969,284.8975830078125,1.0,0.5795629620552063,0.4247230887413025,0.4247230887413025,1.0,1.0,-3.0594706535339355,0.9679678678512572,2.091502904891968,0.2781175673007965,0.8683789372444153,0.8683789372444153,0.0,156.9297332763672,133.0,59175.25,0.0,2449.644287109375,1.0,279.1573486328125,283.0396423339844,297.047607421875,300.9019470214844,293.1499938964844,293.1499938964844,279.45001220703125,38866.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919647932052612,1.0,0.0,0.0,3.6408884525299072,3.640912771224976,8.845207162266888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.9140625,0.0,1544.449951171875,1895.4371337890625,0.0,3328.577392578125,0.905545175075531,1.0,0.0,3.0,1.0,0.0
17846700,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.898449182510376,0.4446334540843963,0.4015593528747558,298.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8066552877426147,0.3184000849723816,0.3039427101612091,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.90923273563385,0.4608487486839294,0.3231180012226105,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8728270530700684,0.4083317816257477,0.388506144285202,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7439278960227966,0.2489003539085388,1.1319817304611206,285.0194702148437,284.95001220703125,301.1129150390625,294.0111999511719,298.9229431152344,297.9071960449219,285.0218505859375,1.0,0.5764702558517456,0.4244242012500763,0.4244242012500763,1.0,1.0,-3.0607690811157227,0.9677084684371948,2.0930604934692383,0.2774573564529419,0.953673541545868,0.953673541545868,0.0,151.39894104003906,133.0,58382.58203125,0.0,2423.2041015625,1.0,279.4011535644531,283.17681884765625,296.98309326171875,300.6797180175781,293.1499938964844,293.1499938964844,279.45001220703125,34168.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862125277519226,1.0,0.0,0.0,3.6888890266418457,3.688913106918335,9.079971050596214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.3427734375,0.0,1563.018798828125,1895.4371337890625,0.0,3274.770263671875,0.914304494857788,1.0,0.0,3.0,1.0,0.0
17846760,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9095819592475892,0.4449509680271148,0.4016003608703613,298.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.81632399559021,0.3191713988780975,0.3044253289699554,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.922365128993988,0.4624346494674682,0.324021428823471,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8836567997932434,0.409202367067337,0.3890520930290222,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7524686455726624,0.2494170814752578,1.13300359249115,285.0121459960937,284.95001220703125,301.11376953125,294.0000305175781,298.9249267578125,297.9105834960937,285.0107421875,1.0,0.5734249353408813,0.4241224527359009,0.4241224527359009,1.0,1.0,-3.0643672943115234,0.9682857990264891,2.096081256866455,0.2771550118923187,0.9717535972595216,0.9717535972595216,0.0,145.45045471191406,121.0,58539.109375,0.0,2398.824462890625,1.0,279.44244384765625,283.1680603027344,296.9820556640625,300.7242736816406,293.1499938964844,293.1499938964844,279.1499938964844,33283.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846311569213867,1.0,0.0,0.0,3.757296085357666,3.7573206424713135,9.419852631253888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.275390625,0.0,1634.9232177734375,1895.4371337890625,0.0,3259.965087890625,0.9275065064430236,1.0,0.0,3.0,1.0,0.0
17846820,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9222010970115662,0.4446769654750824,0.4014407098293304,298.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8261424899101257,0.3199167251586914,0.3049067556858063,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9364760518074036,0.4635586738586426,0.3248161375522613,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8951675295829773,0.4097204506397247,0.3895027935504913,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7616975903511047,0.249722346663475,1.133836030960083,284.8744201660156,284.95001220703125,301.1141967773437,293.9886474609375,298.9239501953125,297.90997314453125,284.8708801269531,1.0,0.5703325271606445,0.4238206744194031,0.4238206744194031,1.0,1.0,-3.067257165908813,0.9685935974121094,2.098663568496704,0.2768298983573913,0.8784262537956238,0.8784262537956238,0.0,139.6243438720703,121.0,59462.99609375,0.0,2373.709716796875,1.0,279.1960754394531,283.0124816894531,297.0259094238281,300.9339904785156,293.1499938964844,293.1499938964844,279.1499938964844,37347.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891380250453949,1.0,0.0,0.0,3.731033802032471,3.731058835983277,9.288630167247902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.5595703125,0.0,1635.5098876953125,1895.4371337890625,0.0,3323.113037109375,0.9222191572189332,1.0,0.0,3.0,1.0,0.0
17846880,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9349246025085448,0.4442155957221985,0.400818794965744,298.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8360541462898254,0.3206491470336914,0.3053789734840393,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9501469731330872,0.4645191431045532,0.3253230452537536,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9067527651786804,0.4100715219974518,0.3896364569664001,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7710729837417603,0.249900683760643,1.13371479511261,284.8954467773437,284.95001220703125,301.1142578125,293.97705078125,298.92193603515625,297.9080810546875,284.8974304199219,1.0,0.5670813918113708,0.4235189259052276,0.4235189259052276,1.0,1.0,-3.067703485488892,0.9680030941963196,2.099700450897217,0.2761192321777344,0.8691124320030212,0.8691124320030212,0.0,134.09347534179688,109.0,59184.8828125,0.0,2345.59326171875,1.0,279.1573181152344,283.0360717773437,297.0027770996094,300.8576354980469,293.1499938964844,293.1499938964844,279.45001220703125,38864.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936877250671387,1.0,0.0,0.0,3.6448073387146,3.644831895828247,8.864259370966465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.5029296875,0.0,1548.8009033203125,1895.4371337890625,0.0,3344.67724609375,0.906407594680786,1.0,0.0,3.0,1.0,0.0
17846940,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9495581388473512,0.4443715214729309,0.4004365801811218,298.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.847619354724884,0.3214088678359985,0.3058486580848694,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.965011477470398,0.465979665517807,0.3259730935096741,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9214062690734864,0.4107913374900818,0.3898864090442657,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7821442484855652,0.2503032982349396,1.1338428258895874,285.0194396972656,284.95001220703125,301.11395263671875,293.9652404785156,298.9226989746094,297.91033935546875,285.0218505859375,1.0,0.56380295753479,0.4232171475887298,0.4232171475887298,1.0,1.0,-3.0690391063690186,0.9677452445030212,2.101294040679932,0.275450199842453,0.9544681310653688,0.9544681310653688,0.0,128.29849243164062,109.0,58386.5390625,0.0,2317.720458984375,1.0,279.4012451171875,283.1734924316406,296.9373474121094,300.63427734375,293.1499938964844,293.1499938964844,279.45001220703125,34181.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887956440448761,1.0,0.0,0.0,3.6924502849578857,3.692474365234375,9.097511224354092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.068359375,0.0,1567.146728515625,1895.4371337890625,0.0,3291.09130859375,0.9151077270507812,1.0,0.0,3.0,1.0,0.0
17847000,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9663099050521852,0.4447098076343536,0.400488942861557,298.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8618091344833374,0.3221809566020965,0.3063239753246307,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9811065793037416,0.467613160610199,0.3269043564796448,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9397608041763306,0.411669909954071,0.3904328346252441,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7957589626312256,0.2508279979228973,1.1348671913146973,285.01226806640625,284.95001220703125,301.11328125,293.9532165527344,298.9242248535156,297.9137878417969,285.0108642578125,1.0,0.5606136322021484,0.4229153990745544,0.4229153990745544,1.0,1.0,-3.072679281234741,0.9683302044868468,2.104349136352539,0.2751444578170776,0.9726853966712952,0.9726853966712952,0.0,122.14678955078124,112.0,58541.23046875,0.0,2292.156494140625,1.0,279.4424743652344,283.1649169921875,296.9353942871094,300.6777648925781,293.1499938964844,293.1499938964844,279.1499938964844,33293.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863885402679443,1.0,0.0,0.0,3.760613679885864,3.760638236999512,9.436495247427956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.0947265625,0.0,1638.8856201171875,1895.4371337890625,0.0,3276.41748046875,0.9282615780830384,1.0,0.0,3.0,1.0,0.0
17847060,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.976038932800293,0.4444529116153717,0.4004318714141845,298.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8713895678520203,0.3229264318943023,0.3068954348564148,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.990477740764618,0.4687770009040832,0.327795922756195,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.951348602771759,0.4121908247470855,0.3909787833690643,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8046460747718811,0.2511370480060577,1.1361539363861084,284.87506103515625,284.95001220703125,301.1122436523437,293.94097900390625,298.9226379394531,297.9128723144531,284.87158203125,1.0,0.5592985153198242,0.4226031303405761,0.4226031303405761,1.0,1.0,-3.07657527923584,0.9689781069755554,2.10759711265564,0.2749006152153015,0.8797737956047058,0.8797737956047058,0.0,118.63162994384766,112.0,59479.80859375,0.0,2280.829833984375,1.0,279.1960144042969,283.0096435546875,296.9784851074219,300.88690185546875,293.1499938964844,293.1499938964844,279.1499938964844,37321.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931612372398376,1.0,0.0,0.0,3.734805107116699,3.734830141067505,9.3074169171814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.0205078125,0.0,1639.6982421875,1895.4371337890625,0.0,3339.75830078125,0.9230708479881288,1.0,0.0,3.0,1.0,0.0
17847120,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.980662763118744,0.4439921081066131,0.3999557495117187,298.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8769503235816956,0.3236574828624725,0.3075115978717804,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9952670335769652,0.4697644412517547,0.3284325301647186,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9573806524276732,0.4125315248966217,0.3912535905838012,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8093556761741638,0.2513055801391601,1.1367065906524658,284.8962707519531,284.95001220703125,301.11083984375,293.9285583496094,298.9198303222656,297.9104309082031,284.8983154296875,1.0,0.5585458278656006,0.4222908318042755,0.4222908318042755,1.0,1.0,-3.078505039215088,0.96890127658844,2.109603881835937,0.2743634879589081,0.8708356618881226,0.8708356618881226,0.0,116.82549285888672,130.0,59224.98046875,0.0,2274.869384765625,1.0,279.15728759765625,283.03289794921875,296.9548034667969,300.8111572265625,293.1499938964844,293.1499938964844,279.45001220703125,38804.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955345153808594,1.0,0.0,0.0,3.6502022743225098,3.650226831436157,8.890519893611781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.54296875,0.0,1554.37744140625,1895.4371337890625,0.0,3361.925048828125,0.9075677394866944,1.0,0.0,3.0,1.0,0.0
17847180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9775002002716064,0.4441273510456085,0.3998271822929382,298.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8745715618133545,0.3244142234325409,0.3082553744316101,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9933103322982788,0.4712401032447815,0.3293011784553528,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9542561173439026,0.4132273495197296,0.3917637467384338,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8068602681159973,0.2516818344593048,1.1380667686462402,285.021728515625,284.95001220703125,301.1091003417969,293.9159240722656,298.919677734375,297.911865234375,285.0243225097656,1.0,0.5602346658706665,0.4219785630702972,0.4219785630702972,1.0,1.0,-3.082528829574585,0.969598948955536,2.1129298210144043,0.2740107476711273,0.9576472043991088,0.9576472043991088,0.0,118.14009857177734,130.0,58456.8203125,0.0,2289.135986328125,1.0,279.4013977050781,283.1713256835937,296.8888854980469,300.58868408203125,293.1499938964844,293.1499938964844,279.45001220703125,34122.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899009823799133,1.0,0.0,0.0,3.698955774307251,3.69897985458374,9.129595923695888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.234375,0.0,1574.083740234375,1895.4371337890625,0.0,3309.28173828125,0.9165276288986206,1.0,0.0,3.0,1.0,0.0
17847240,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9704208374023438,0.4444197416305542,0.400189071893692,298.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8683173060417175,0.3251807987689972,0.3090838491916656,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9879714846611024,0.4728671908378601,0.3304996490478515,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.946640968322754,0.4140622913837433,0.3926358819007873,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8008776903152466,0.2521555125713348,1.1406151056289673,285.0167236328125,284.95001220703125,301.10699462890625,293.9031066894531,298.9201354980469,297.9141540527344,285.0154724121094,1.0,0.5631448030471802,0.4216662645339966,0.4216662645339966,1.0,1.0,-3.0895094871521,0.9713725447654724,2.1181368827819824,0.2741356492042541,0.9784358739852904,0.9784358739852904,0.0,121.18074798583984,148.0,58660.125,0.0,2317.96484375,1.0,279.4425354003906,283.16387939453125,296.8865661621094,300.6342468261719,293.1499938964844,293.1499938964844,279.1499938964844,33183.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884803652763367,1.0,0.0,0.0,3.76924729347229,3.7692718505859375,9.479873028794828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.8017578125,0.0,1648.1650390625,1895.4371337890625,0.0,3295.993408203125,0.9301573038101196,1.0,0.0,3.0,1.0,0.0
17847300,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9588207602500916,0.4440898895263672,0.400381475687027,298.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8588090538978577,0.3259176015853882,0.3099670112133026,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9787421822547911,0.4739949703216553,0.3316118121147156,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9344503283500672,0.4145140945911407,0.3934475779533386,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7916303873062134,0.2523849606513977,1.1431214809417725,284.87939453125,284.95001220703125,301.10455322265625,293.8901062011719,298.9172668457031,297.911865234375,284.875732421875,1.0,0.566913902759552,0.4213539958000183,0.4213539958000183,1.0,1.0,-3.0961334705352783,0.9730046391487122,2.123128652572632,0.2742941379547119,0.8870323896408081,0.8870323896408081,0.0,125.85330963134766,148.0,59669.0546875,0.0,2354.87109375,1.0,279.1957702636719,283.00701904296875,296.92950439453125,300.8471984863281,293.1499938964844,293.1499938964844,279.1499938964844,37012.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954752683639526,1.0,0.0,0.0,3.749632835388184,3.749657869338989,9.381467407365562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.259765625,0.0,1654.6490478515625,1895.4371337890625,0.0,3361.3720703125,0.9262760877609252,1.0,0.0,3.0,1.0,0.0
17847360,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9429422616958618,0.4435256421566009,0.4001205563545227,298.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8471963405609131,0.3266371488571167,0.3108826577663421,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.965585708618164,0.4749188721179962,0.3324417173862457,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.918736457824707,0.4147599339485168,0.393954336643219,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7799246907234192,0.252448558807373,1.1447283029556274,284.89776611328125,284.95001220703125,301.101806640625,293.8769226074219,298.9129638671875,297.9078369140625,284.8998107910156,1.0,0.5711911916732788,0.4209897518157959,0.4209897518157959,1.0,1.0,-3.10046124458313,0.9736714363098145,2.1267898082733154,0.2739724814891815,0.8770726919174194,0.8770726919174194,0.0,131.98146057128906,166.0,59462.0625,0.0,2395.33740234375,1.0,279.1571960449219,283.0269470214844,296.90576171875,300.7752380371094,293.1499938964844,293.1499938964844,279.45001220703125,38564.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981481790542603,1.0,0.0,0.0,3.6704506874084473,3.670475244522095,8.989428010863776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.7919921875,0.0,1575.3367919921875,1895.4371337890625,0.0,3386.316650390625,0.9118654131889344,1.0,0.0,3.0,1.0,0.0
17847420,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9266674518585204,0.4435516595840454,0.4000958204269409,298.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8360251784324646,0.3273811936378479,0.3118264973163605,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9513973593711852,0.4763288199901581,0.3334202468395233,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9040579199790956,0.4153536260128021,0.3945818543434143,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7685617804527283,0.2527081966400146,1.1465909481048584,285.0238647460937,284.95001220703125,301.09869384765625,293.863525390625,298.91143798828125,297.9079895019531,285.02655029296875,1.0,0.575931966304779,0.4206255078315735,0.4206255078315735,1.0,1.0,-3.105730533599853,0.9746769070625304,2.131053686141968,0.2736857235431671,0.9648922085762024,0.9648922085762024,0.0,138.71658325195312,166.0,58694.6171875,0.0,2440.91455078125,1.0,279.4018859863281,283.1659851074219,296.8390808105469,300.55322265625,293.1499938964844,293.1499938964844,279.45001220703125,34052.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927774429321289,1.0,0.0,0.0,3.719568967819214,3.719593286514282,9.23163327115617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.87890625,0.0,1597.1072998046875,1895.4371337890625,0.0,3336.172119140625,0.921058714389801,1.0,0.0,3.0,1.0,0.0
17847480,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.91201514005661,0.4437516927719116,0.4005163311958313,298.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8258451223373413,0.3281354904174804,0.3127993941307068,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9376460313796996,0.4779021739959717,0.3346930146217346,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8916740417480469,0.4160958230495453,0.395518809556961,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7584200501441956,0.2530702948570251,1.1493698358535769,285.0195617675781,284.95001220703125,301.09527587890625,293.8499755859375,298.91070556640625,297.9093017578125,285.0183410644531,1.0,0.5811219811439514,0.4202612638473511,0.4202612638473511,1.0,1.0,-3.113400936126709,0.97655189037323,2.136849164962769,0.2737678587436676,0.9870678186416626,0.9870678186416626,0.0,145.74781799316406,184.0,58904.63671875,0.0,2492.7939453125,1.0,279.4426574707031,283.1590576171875,296.8355407714844,300.59832763671875,293.1499938964844,293.1499938964844,279.1499938964844,33134.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915442228317261,1.0,0.0,0.0,3.790101766586304,3.790126800537109,9.585064617567696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.99609375,0.0,1672.4351806640625,1895.4371337890625,0.0,3324.64599609375,0.934836447238922,1.0,0.0,3.0,1.0,0.0
17847540,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8983567357063293,0.443335622549057,0.4007430970668793,298.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8155757784843445,0.3288599848747253,0.3137902021408081,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9233301281929016,0.4789751470088959,0.3358561992645263,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8792825937271118,0.4164568185806274,0.396364152431488,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7484740018844604,0.2531912624835968,1.1519514322280884,284.88043212890625,284.95001220703125,301.091552734375,293.83624267578125,298.9066772460937,297.9060974121094,284.8764953613281,1.0,0.5865510106086731,0.4198970198631286,0.4198970198631286,1.0,1.0,-3.1203887462615967,0.9781660437583924,2.14222264289856,0.2738358974456787,0.8951407670974731,0.8951407670974731,0.0,153.4591522216797,184.0,59945.1328125,0.0,2547.21923828125,1.0,279.1952819824219,282.999755859375,296.87725830078125,300.8116455078125,293.1499938964844,293.1499938964844,279.1499938964844,36817.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986737132072449,1.0,0.0,0.0,3.774310111999512,3.774335384368897,9.505357070338504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.60546875,0.0,1682.2396240234375,1895.4371337890625,0.0,3391.218017578125,0.9317523241043092,1.0,0.0,3.0,1.0,0.0
17847600,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8847269415855408,0.4426796734333038,0.4004892110824585,298.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8046918511390686,0.3295668959617615,0.3147851228713989,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.908902943134308,0.4798394441604614,0.3367129862308502,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8667300343513489,0.4166077077388763,0.3968743681907654,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.738508403301239,0.2531464993953705,1.1535043716430664,284.8956298828125,284.95001220703125,301.0874938964844,293.8223571777344,298.9013366699219,297.9011535644531,284.89764404296875,1.0,0.5920162796974182,0.4195327758789062,0.4195327758789062,1.0,1.0,-3.1247925758361816,0.9788364171981812,2.14595627784729,0.2735079824924469,0.8827590346336365,0.8827590346336365,0.0,161.90121459960938,202.0,59739.6015625,0.0,2600.742919921875,1.0,279.1570129394531,283.0168762207031,296.8526306152344,300.7394714355469,293.1499938964844,293.1499938964844,279.45001220703125,38497.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014779329299928,1.0,0.0,0.0,3.696937084197998,3.6969618797302246,9.119634114540532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.3544921875,0.0,1604.94140625,1895.4371337890625,0.0,3417.357177734375,0.917664110660553,1.0,0.0,3.0,1.0,0.0
17847660,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8726134896278381,0.4426296353340149,0.4004541635513305,298.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7944604158401489,0.3302994966506958,0.3157869875431061,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8970399498939514,0.4812087416648865,0.3377069234848022,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8556516170501709,0.4171192049980163,0.3974868655204773,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7296600341796875,0.2533089220523834,1.1552327871322632,285.0231018066406,284.95001220703125,301.0831604003906,293.80828857421875,298.89892578125,297.9007263183594,285.0259094238281,1.0,0.5975868105888367,0.4191374778747558,0.4191374778747558,1.0,1.0,-3.1299588680267334,0.9797126650810242,2.1502461433410645,0.273117184638977,0.9710155129432678,0.9710155129432678,0.0,170.3946533203125,202.0,58942.26171875,0.0,2656.19775390625,1.0,279.4024658203125,283.1578369140625,296.78472900390625,300.5147399902344,293.1499938964844,293.1499938964844,279.45001220703125,34121.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961707949638367,1.0,0.0,0.0,3.7436888217926025,3.74371337890625,9.351746825814188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.5830078125,0.0,1625.5052490234375,1895.4371337890625,0.0,3367.864990234375,0.9264920353889464,1.0,0.0,3.0,1.0,0.0
17847720,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8623470067977905,0.4427733123302459,0.4008660614490509,298.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7854561805725098,0.3310437798500061,0.3168022930622101,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8870519399642944,0.4827589094638824,0.3389970362186432,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.846275806427002,0.4177945256233215,0.3984068930149078,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7219780683517456,0.2535878121852875,1.1578587293624878,285.0199584960937,284.95001220703125,301.0784912109375,293.7940673828125,298.8974609375,297.9017028808594,285.0187683105469,1.0,0.6033379435539246,0.4187421798706054,0.4187421798706054,1.0,1.0,-3.137486696243286,0.9814353585243224,2.1560511589050293,0.2730796039104461,0.993944525718689,0.993944525718689,0.0,178.75250244140625,205.0,59139.94140625,0.0,2715.8056640625,1.0,279.4428405761719,283.1521301269531,296.7799987792969,300.5578308105469,293.1499938964844,293.1499938964844,279.1499938964844,33206.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949467539787292,1.0,0.0,0.0,3.812453031539917,3.8124783039093018,9.698449048300972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.01953125,0.0,1699.6973876953125,1895.4371337890625,0.0,3356.43701171875,0.9399343132972716,1.0,0.0,3.0,1.0,0.0
17847780,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8553516864776611,0.4423089921474457,0.4009890258312225,298.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7795253992080688,0.3317587077617645,0.3177236020565033,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8804604411125183,0.4838102161884308,0.3401003777980804,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8400518298149109,0.4180928170681,0.3991312384605407,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7166377305984497,0.2536337375640869,1.1597998142242432,284.8793334960937,284.95001220703125,301.07354736328125,293.7796630859375,298.8927917480469,297.8982849121094,284.8751525878906,1.0,0.6072742342948914,0.4183468520641327,0.4183468520641327,1.0,1.0,-3.1432816982269287,0.9825144410133362,2.1607673168182373,0.2729165852069855,0.9009569883346558,0.9009569883346558,0.0,184.88992309570312,205.0,60179.80078125,0.0,2760.2841796875,1.0,279.1947937011719,282.9912109375,296.8206481933594,300.7699890136719,293.1499938964844,293.1499938964844,279.1499938964844,36786.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90205579996109,1.0,0.0,0.0,3.7975127696990967,3.79753851890564,9.622585821489338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.6572265625,0.0,1709.681884765625,1895.4371337890625,0.0,3422.739990234375,0.9369833469390868,1.0,0.0,3.0,1.0,0.0
17847840,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8493613004684448,0.4416142106056213,0.400577038526535,298.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7747824788093567,0.3324571549892425,0.3185846507549286,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8749601244926453,0.4846607446670532,0.3408514857292175,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8348401784896851,0.4181893169879913,0.3994606435298919,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7119154334068298,0.253527283668518,1.1604498624801636,284.8920593261719,284.95001220703125,301.0682983398437,293.7651062011719,298.88690185546875,297.8934020996094,284.8940124511719,1.0,0.6104435324668884,0.4179515540599823,0.4179515540599823,1.0,1.0,-3.1459059715271,0.9824427366256714,2.1634631156921387,0.2722550630569458,0.8860461115837097,0.8860461115837097,0.0,190.08251953125,193.0,59940.16015625,0.0,2793.435791015625,1.0,279.1568603515625,283.0067138671875,296.7951354980469,300.6954650878906,293.1499938964844,293.1499938964844,279.45001220703125,38576.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048250317573548,1.0,0.0,0.0,3.718905925750733,3.718930959701538,9.22834146876994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.21484375,0.0,1630.8330078125,1895.4371337890625,0.0,3448.517578125,0.92257422208786,1.0,0.0,3.0,1.0,0.0
17847900,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8475764989852905,0.4415540397167206,0.4002627432346344,298.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7738669514656067,0.3331840336322784,0.3193103969097137,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8739434480667114,0.4860465228557586,0.3416461944580078,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8335351943969727,0.4186692833900451,0.3997621238231659,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7105724811553955,0.2536528706550598,1.16067373752594,285.0194396972656,284.95001220703125,301.06280517578125,293.7504272460937,298.8844299316406,297.8935852050781,285.02215576171875,1.0,0.6112499833106995,0.4175562262535095,0.4175562262535095,1.0,1.0,-3.1479854583740234,0.9821759462356568,2.165809392929077,0.2714498937129974,0.9731176495552064,0.9731176495552064,0.0,191.6211395263672,193.0,59074.87109375,0.0,2805.9130859375,1.0,279.4029235839844,283.1487731933594,296.72607421875,300.4661560058594,293.1499938964844,293.1499938964844,279.45001220703125,34294.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994112014770508,1.0,0.0,0.0,3.761617422103882,3.761642217636109,9.44153327964159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.8603515625,0.0,1647.7781982421875,1895.4371337890625,0.0,3398.094970703125,0.9306145310401917,1.0,0.0,3.0,1.0,0.0
17847960,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8487222194671631,0.4417255520820617,0.400343120098114,298.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7754557132720947,0.333926111459732,0.3199644386768341,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8760379552841187,0.4876462817192077,0.3426955640316009,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8349348902702332,0.4193422496318817,0.4003089964389801,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7117141485214233,0.2539298236370086,1.161515235900879,285.01531982421875,284.95001220703125,301.0570068359375,293.735595703125,298.8832397460937,297.8956604003906,285.01397705078125,1.0,0.6111360788345337,0.4171737730503082,0.4171737730503082,1.0,1.0,-3.1517980098724365,0.982565462589264,2.1692326068878174,0.2709187865257263,0.9940133690834044,0.9940133690834044,0.0,190.759994506836,181.0,59207.59765625,0.0,2809.020751953125,1.0,279.4429931640625,283.14324951171875,296.719970703125,300.5042419433594,293.1499938964844,293.1499938964844,279.1499938964844,33415.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979998230934143,1.0,0.0,0.0,3.826160192489624,3.826185464859009,9.768313020686037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.9921875,0.0,1717.8551025390625,1895.4371337890625,0.0,3384.9326171875,0.9431491494178772,1.0,0.0,3.0,1.0,0.0
