time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8510082960128784,0.4413186609745025,0.4002025723457336,298.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7782483100891113,0.3346417546272278,0.320566862821579,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8794215321540833,0.4887689054012298,0.3436062932014465,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8374837636947632,0.4196618795394897,0.4007244110107422,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.713882565498352,0.2540052831172943,1.1620099544525146,284.8740539550781,284.95001220703125,301.0509338378906,293.7205810546875,298.8788757324219,297.8934326171875,284.8699951171875,1.0,0.610226035118103,0.4167913198471069,0.4167913198471069,1.0,1.0,-3.1545486450195312,0.9825637340545654,2.171984910964966,0.2703258097171783,0.898858368396759,0.898858368396759,0.0,188.70037841796875,181.0,60186.78125,0.0,2803.51904296875,1.0,279.194580078125,282.9829406738281,296.7593994140625,300.7110900878906,293.1499938964844,293.1499938964844,279.1499938964844,37078.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048564434051514,1.0,0.0,0.0,3.805671453475952,3.805697202682495,9.663975788498649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.8212890625,0.0,1721.771240234375,1895.4371337890625,0.0,3448.81005859375,0.938965380191803,1.0,0.0,3.0,1.0,0.0
17848080,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8536360859870911,0.4407050013542175,0.3995598256587982,298.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7816657423973083,0.3353434205055237,0.3211217224597931,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8832697868347168,0.4897137284278869,0.3441865742206573,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8404527306556702,0.4198016822338104,0.4007758498191833,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7163525223731995,0.2539523839950561,1.1613832712173462,284.88818359375,284.95001220703125,301.0445861816406,293.7054748535156,298.8734130859375,297.8897705078125,284.8901672363281,1.0,0.6085976958274841,0.4164088666439056,0.4164088666439056,1.0,1.0,-3.154452085494995,0.981532633304596,2.172919273376465,0.2693053185939789,0.8833716511726379,0.8833716511726379,0.0,185.9705810546875,169.0,59885.0625,0.0,2788.63427734375,1.0,279.15679931640625,283.00067138671875,296.7328186035156,300.6311340332031,293.1499938964844,293.1499938964844,279.45001220703125,38871.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073302149772644,1.0,0.0,0.0,3.7210748195648193,3.721100091934204,9.239109317604744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.8193359375,0.0,1635.591552734375,1895.4371337890625,0.0,3471.810791015625,0.923270583152771,1.0,0.0,3.0,1.0,0.0
17848140,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8577197194099426,0.4407356977462768,0.3991290032863617,298.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7863138318061829,0.3360755145549774,0.3216463625431061,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8886581063270569,0.4912121891975403,0.3449023365974426,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8447400331497192,0.4203396737575531,0.4009208679199219,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7198595404624939,0.254148781299591,1.160916090011597,285.0162048339844,284.95001220703125,301.0379943847656,293.690185546875,298.8714294433594,297.8912048339844,285.0188903808594,1.0,0.6065303087234497,0.4160264134407043,0.4160264134407043,1.0,1.0,-3.1550323963165283,0.9807522296905518,2.174280166625977,0.2682803273200989,0.9697358012199402,0.9697358012199402,0.0,182.2444610595703,169.0,58986.99609375,0.0,2769.7607421875,1.0,279.4029235839844,283.1438903808594,296.6630249023437,300.39813232421875,293.1499938964844,293.1499938964844,279.45001220703125,34472.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016259908676147,1.0,0.0,0.0,3.760903835296631,3.7609286308288574,9.43795100738498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.4384765625,0.0,1648.3114013671875,1895.4371337890625,0.0,3418.736328125,0.9306065440177916,1.0,0.0,3.0,1.0,0.0
17848200,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8636119365692139,0.4409871995449066,0.3991454243659973,298.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7923507690429688,0.3368228673934936,0.3221575915813446,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8959026336669922,0.4929190278053283,0.3459192514419555,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8506715297698975,0.4210667014122009,0.4013730585575104,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7246259450912476,0.2544966638088226,1.1613752841949463,285.01239013671875,284.95001220703125,301.0311584472656,293.6748046875,298.8705749511719,297.8943176269531,285.0111389160156,1.0,0.6042563915252686,0.415643960237503,0.415643960237503,1.0,1.0,-3.15798282623291,0.9808237552642822,2.177159070968628,0.2676126062870025,0.9897738099098206,0.9897738099098206,0.0,177.60044860839844,157.0,59098.71875,0.0,2750.70166015625,1.0,279.4429626464844,283.1390686035156,296.65673828125,300.4341735839844,293.1499938964844,293.1499938964844,279.1499938964844,33557.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999817967414856,1.0,0.0,0.0,3.823266506195069,3.823291778564453,9.753542826729245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.3212890625,0.0,1715.46923828125,1895.4371337890625,0.0,3403.414794921875,0.9425942301750184,1.0,0.0,3.0,1.0,0.0
17848260,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8700042963027954,0.4406540095806122,0.398968368768692,298.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7989252209663391,0.3375433087348938,0.3226547837257385,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9036788940429688,0.4941391944885254,0.3468194007873535,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8571702837944031,0.4214349687099457,0.4017265439033508,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.729741096496582,0.2546392977237701,1.1616568565368652,284.8727111816406,284.95001220703125,301.0240783691406,293.6592712402344,298.86651611328125,297.8928527832031,284.868896484375,1.0,0.6017469167709351,0.4153147041797638,0.4153147041797638,1.0,1.0,-3.160219192504883,0.9807592034339904,2.179459810256958,0.2670645713806152,0.8948915004730225,0.8948915004730225,0.0,172.73239135742188,157.0,60053.171875,0.0,2728.955810546875,1.0,279.1946716308594,282.98077392578125,296.6961364746094,300.63922119140625,293.1499938964844,293.1499938964844,279.1499938964844,37281.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066697955131532,1.0,0.0,0.0,3.799075126647949,3.799100875854492,9.630504109736648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.271484375,0.0,1715.4102783203125,1895.4371337890625,0.0,3465.6728515625,0.9375863671302797,1.0,0.0,3.0,1.0,0.0
17848320,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8762313723564148,0.4401134550571441,0.3983140289783478,298.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8055919408798218,0.3382495939731598,0.3231323659420013,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9117228388786316,0.4951819181442261,0.3474067151546478,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8636449575424194,0.4216223061084747,0.4017415344715118,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.734746515750885,0.2546510100364685,1.160938024520874,284.888916015625,284.95001220703125,301.0167236328125,293.64361572265625,298.861328125,297.88983154296875,284.89093017578125,1.0,0.5989332795143127,0.4149854779243469,0.4149854779243469,1.0,1.0,-3.1598689556121826,0.9797717928886414,2.1800971031188965,0.2661391496658325,0.8807869553565979,0.8807869553565979,0.0,167.9221649169922,145.0,59741.73046875,0.0,2702.32177734375,1.0,279.1568603515625,283.00030517578125,296.66943359375,300.55816650390625,293.1499938964844,293.1499938964844,279.45001220703125,38975.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090136885643004,1.0,0.0,0.0,3.7125205993652335,3.712545871734619,9.19667968446447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.5546875,0.0,1626.491943359375,1895.4371337890625,0.0,3487.447998046875,0.92146897315979,1.0,0.0,3.0,1.0,0.0
17848380,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8838019371032715,0.4402021467685699,0.3978849351406097,298.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8130467534065247,0.3389856815338135,0.3236003816127777,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.92170250415802,0.4967724680900574,0.3481438457965851,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8713799118995667,0.4221996366977691,0.4018672108650207,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7406917214393616,0.254903644323349,1.1604554653167725,285.0165100097656,284.95001220703125,301.0091552734375,293.6278381347656,298.8595886230469,297.891845703125,285.01910400390625,1.0,0.5959875583648682,0.4146562218666076,0.4146562218666076,1.0,1.0,-3.160367012023926,0.9790960550308228,2.1812710762023926,0.2652353942394256,0.9670568108558656,0.9670568108558656,0.0,162.6549530029297,145.0,58848.25,0.0,2674.923583984375,1.0,279.4027099609375,283.1429748535156,296.599609375,300.3253479003906,293.1499938964844,293.1499938964844,279.45001220703125,34485.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032260179519652,1.0,0.0,0.0,3.7528305053710938,3.752855062484741,9.397474514116766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.3623046875,0.0,1638.9559326171875,1895.4371337890625,0.0,3433.636474609375,0.9288185238838196,1.0,0.0,3.0,1.0,0.0
17848440,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8933109641075134,0.4404961466789245,0.3979029059410095,298.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8214950561523438,0.3397359549999237,0.3240699172019958,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9340441226959229,0.4985585510730743,0.3491869270801544,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8809595704078674,0.422955572605133,0.4023064374923706,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7481118440628052,0.255297303199768,1.1609293222427368,285.0123596191406,284.95001220703125,301.0013427734375,293.6119384765625,298.8588562011719,297.8953857421875,285.0111083984375,1.0,0.5930614471435547,0.4143269956111908,0.4143269956111908,1.0,1.0,-3.163302659988404,0.97929447889328,2.1840081214904785,0.2646982967853546,0.9869009256362916,0.9869009256362916,0.0,156.8725128173828,133.0,58961.37890625,0.0,2649.565185546875,1.0,279.4429016113281,283.13800048828125,296.5932312011719,300.3612976074219,293.1499938964844,293.1499938964844,279.1499938964844,33557.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015361070632936,1.0,0.0,0.0,3.8154261112213135,3.815451145172119,9.71358076640172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.771484375,0.0,1706.0135498046875,1895.4371337890625,0.0,3417.89892578125,0.9408265948295592,1.0,0.0,3.0,1.0,0.0
17848500,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9032654762268066,0.4402007162570953,0.3977298140525818,298.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.830259382724762,0.3404584527015686,0.3245363235473633,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9467246532440186,0.4998474419116974,0.3501137793064117,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8911226987838745,0.423345685005188,0.4026505947113037,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7560953497886658,0.2554783225059509,1.1612414121627808,284.8732604980469,284.95001220703125,300.9933166503906,293.5959167480469,298.8547058105469,297.8941345214844,284.8695678710937,1.0,0.5900652408599854,0.4139977395534515,0.4139977395534515,1.0,1.0,-3.1655642986297607,0.9792419672012328,2.1863222122192383,0.2641576528549194,0.8924699425697327,0.8924699425697327,0.0,151.16806030273438,133.0,59910.26171875,0.0,2623.240478515625,1.0,279.1948547363281,282.9804077148437,296.6325378417969,300.56597900390625,293.1499938964844,293.1499938964844,279.1499938964844,37320.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908221423625946,1.0,0.0,0.0,3.790436744689941,3.790462493896485,9.586758551449748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.2861328125,0.0,1705.3597412109375,1895.4371337890625,0.0,3480.09033203125,0.9356573224067688,1.0,0.0,3.0,1.0,0.0
17848560,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9134802222251892,0.4396966993808746,0.3970859944820404,298.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8391078114509583,0.3411662876605987,0.3249912858009338,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9586023688316344,0.5009570121765137,0.3507296741008758,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9011476635932922,0.423550546169281,0.4026598334312439,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7640876770019531,0.2555239498615265,1.1605695486068726,284.8901062011719,284.95001220703125,300.9850769042969,293.5798034667969,298.849365234375,297.89129638671875,284.8920593261719,1.0,0.5868852138519287,0.4136764705181122,0.4136764705181122,1.0,1.0,-3.165283441543579,0.9782955050468444,2.18698787689209,0.2632587254047394,0.8791123628616333,0.8791123628616333,0.0,145.7458953857422,121.0,59599.7734375,0.0,2593.404541015625,1.0,279.15692138671875,283.0003356933594,296.6056213378906,300.4847717285156,293.1499938964844,293.1499938964844,279.45001220703125,38976.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105757474899292,1.0,0.0,0.0,3.703798770904541,3.703823804855346,9.15351790808927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.599609375,0.0,1616.4464111328125,1895.4371337890625,0.0,3501.9462890625,0.9195399284362792,1.0,0.0,3.0,1.0,0.0
17848620,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9262276887893676,0.4398120939731598,0.3966684639453888,298.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8494113683700562,0.3419033586978912,0.3254424333572387,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9713566303253174,0.5026121139526367,0.351499080657959,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9133260250091552,0.4241397678852081,0.4027814269065857,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7735279202461243,0.255804032087326,1.160139799118042,285.0168762207031,284.95001220703125,300.97662353515625,293.5635681152344,298.8475036621094,297.8934631347656,285.0194091796875,1.0,0.5836628675460815,0.4133551716804504,0.4133551716804504,1.0,1.0,-3.16587233543396,0.9776690006256104,2.1882033348083496,0.2623860538005829,0.9650982618331908,0.9650982618331908,0.0,140.02633666992188,121.0,58712.7421875,0.0,2563.67578125,1.0,279.40252685546875,283.1421203613281,296.5353698730469,300.2521057128906,293.1499938964844,293.1499938964844,279.45001220703125,34456.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047963619232178,1.0,0.0,0.0,3.744924068450928,3.744948625564575,9.357919452668284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.521484375,0.0,1629.5152587890625,1895.4371337890625,0.0,3448.2509765625,0.9270276427268982,1.0,0.0,3.0,1.0,0.0
17848680,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9420037269592284,0.4401248097419739,0.3966933786869049,298.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8619789481163025,0.3426539897918701,0.3258991241455078,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9851422905921936,0.5044560432434082,0.3525746762752533,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.929226279258728,0.424902856349945,0.403216004371643,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7852175831794739,0.2562185227870941,1.1606574058532717,285.01226806640625,284.95001220703125,300.96795654296875,293.5472412109375,298.8466186523437,297.8970947265625,285.0110168457031,1.0,0.5805274248123169,0.4130338728427887,0.4130338728427887,1.0,1.0,-3.16888689994812,0.9779099225997924,2.190977096557617,0.2618767321109772,0.9846751689910888,0.9846751689910888,0.0,133.9075469970703,109.0,58828.46484375,0.0,2536.501220703125,1.0,279.4428405761719,283.1368103027344,296.5285949707031,300.2877197265625,293.1499938964844,293.1499938964844,279.1499938964844,33533.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031136631965636,1.0,0.0,0.0,3.808017492294312,3.808042526245117,9.67589471656538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.6689453125,0.0,1696.925537109375,1895.4371337890625,0.0,3432.5908203125,0.9391369819641112,1.0,0.0,3.0,1.0,0.0
17848740,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9580153226852416,0.439848393201828,0.3965274095535278,298.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8758423924446106,0.3433762788772583,0.3263557553291321,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.997811794281006,0.5057961940765381,0.3535317480564117,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9461734890937804,0.4252970814704895,0.403555691242218,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7978537678718567,0.256416916847229,1.1610076427459717,284.8735656738281,284.95001220703125,300.9590759277344,293.5307922363281,298.8422546386719,297.89581298828125,284.8699035644531,1.0,0.5773700475692749,0.4127125740051269,0.4127125740051269,1.0,1.0,-3.171218156814575,0.9778971672058104,2.193320751190185,0.2613644599914551,0.8904935717582703,0.8904935717582703,0.0,127.95825958251952,109.0,59773.91796875,0.0,2508.8603515625,1.0,279.19500732421875,282.97967529296875,296.567626953125,300.49188232421875,293.1499938964844,293.1499938964844,279.1499938964844,37337.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098264575004578,1.0,0.0,0.0,3.7825944423675537,3.7826199531555176,9.54712959355675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.90234375,0.0,1696.12109375,1895.4371337890625,0.0,3494.992919921875,0.933893620967865,1.0,0.0,3.0,1.0,0.0
17848800,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9678844809532166,0.4393236935138702,0.3959499299526214,298.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8857358694076538,0.3440801203250885,0.3268737196922302,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.5075262188911438,0.3457894325256347,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.957148551940918,0.4254673421382904,0.4036194980144501,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8063943386077881,0.25644451379776,1.16065514087677,284.8848876953125,284.95001220703125,300.95001220703125,293.5142822265625,298.8388061523437,297.8966369628906,284.8861389160156,1.0,0.5735597014427185,0.4123912751674652,0.4123912751674652,1.0,1.0,-3.1618406772613525,0.9736803770065308,2.188160181045532,0.2593208253383636,0.8731028437614441,0.8731028437614441,0.0,123.7736587524414,127.0,59345.58203125,0.0,2467.85693359375,1.0,279.1569519042969,282.99566650390625,296.5400695800781,300.4076538085937,293.1499938964844,293.1499938964844,279.45001220703125,39172.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91217702627182,1.0,0.0,0.0,3.692793369293213,3.69281816482544,9.099201179196824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.9404296875,0.0,1605.3189697265625,1895.4371337890625,0.0,3516.796142578125,0.9170610308647156,1.0,0.0,3.0,1.0,0.0
17848860,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9694483280181884,0.4394111335277557,0.3956954777240753,298.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8880237936973572,0.3448132872581482,0.3275219202041626,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9990000128746032,0.5106155276298523,0.3438736498355865,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9592665433883668,0.4260226786136627,0.4039049446582794,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8080083131790161,0.2567168772220611,1.1611007452011108,285.0121154785156,284.95001220703125,300.9403381347656,293.4971618652344,298.8409423828125,297.90509033203125,285.0148010253906,1.0,0.5735679864883423,0.412121444940567,0.412121444940567,1.0,1.0,-3.160537004470825,0.9725089073181152,2.188028335571289,0.2581923604011535,0.9573981761932372,0.9573981761932372,0.0,123.05860900878906,127.0,58409.91796875,0.0,2461.77197265625,1.0,279.40216064453125,283.1395263671875,296.4673767089844,300.1665344238281,293.1499938964844,293.1499938964844,279.45001220703125,34642.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061599373817444,1.0,0.0,0.0,3.7277307510375977,3.727755069732666,9.272190482079168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.2724609375,0.0,1611.0067138671875,1895.4371337890625,0.0,3460.9326171875,0.923382043838501,1.0,0.0,3.0,1.0,0.0
17848920,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.967655062675476,0.4397039413452148,0.3959617018699646,298.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8867836594581604,0.3455602526664734,0.3282500207424164,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9990000128746032,0.5134972333908081,0.3460475206375122,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.957708179950714,0.4267588853836059,0.4045871794223785,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8067207336425781,0.2571305334568023,1.1629111766815186,285.0106201171875,284.95001220703125,300.9296875,293.4790344238281,298.842041015625,297.9119873046875,285.00982666015625,1.0,0.5752888321876526,0.4118516147136688,0.4118516147136688,1.0,1.0,-3.167330026626587,0.974243938922882,2.1930861473083496,0.2582111358642578,0.9778329730033876,0.9778329730033876,0.0,124.06439208984376,145.0,58567.0625,0.0,2480.301025390625,1.0,279.4427185058594,283.136474609375,296.4589538574219,300.2000732421875,293.1499938964844,293.1499938964844,279.1499938964844,33603.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043295979499816,1.0,0.0,0.0,3.790746688842773,3.790771722793579,9.588327429810306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.888671875,0.0,1676.84033203125,1895.4371337890625,0.0,3443.908203125,0.935316801071167,1.0,0.0,3.0,1.0,0.0
17848980,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9622178077697754,0.4394194483757019,0.3960833251476288,298.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8823567628860474,0.3462788760662079,0.3290207684040069,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9990000128746032,0.5151223540306091,0.3519775569438934,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9524158835411072,0.4271338284015655,0.4052217900753021,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.802489161491394,0.2573268413543701,1.1647628545761108,284.8796691894531,284.95001220703125,300.9181213378906,293.4598999023437,298.8364562988281,297.909423828125,284.8768310546875,1.0,0.5784183740615845,0.4115817844867706,0.4115817844867706,1.0,1.0,-3.1785154342651367,0.977541983127594,2.2009735107421875,0.2588929235935211,0.889476478099823,0.889476478099823,0.0,126.55167388916016,145.0,59614.96875,0.0,2515.466552734375,1.0,279.19537353515625,282.9849548339844,296.4972229003906,300.4067687988281,293.1499938964844,293.1499938964844,279.1499938964844,37266.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111757278442384,1.0,0.0,0.0,3.7669196128845215,3.766944885253906,9.468168400417198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.7060546875,0.0,1676.9566650390625,1895.4371337890625,0.0,3507.511962890625,0.9304168224334716,1.0,0.0,3.0,1.0,0.0
17849040,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9523438215255736,0.4389338195323944,0.395790159702301,298.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8746261596679688,0.3469823896884918,0.3298236429691314,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9989559054374696,0.5154967904090881,0.3604764342308044,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.942721426486969,0.4273272752761841,0.4055719673633575,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7949709296226501,0.2573744356632232,1.1658130884170532,284.9030456542969,284.95001220703125,300.9056396484375,293.4398498535156,298.82574462890625,297.8996276855469,284.9051818847656,1.0,0.5825691819190979,0.4113119542598724,0.4113119542598724,1.0,1.0,-3.191046953201294,0.9813022017478944,2.209744691848755,0.2599246203899383,0.8839597105979919,0.8839597105979919,0.0,130.620361328125,163.0,59515.328125,0.0,2562.102294921875,1.0,279.15704345703125,283.0065002441406,296.46954345703125,300.3355712890625,293.1499938964844,293.1499938964844,279.45001220703125,38433.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140705466270448,1.0,0.0,0.0,3.693162679672241,3.693187475204468,9.101021873902936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.05078125,0.0,1600.1474609375,1895.4371337890625,0.0,3534.3408203125,0.9169154167175292,1.0,0.0,3.0,1.0,0.0
17849100,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.935616672039032,0.4389706254005432,0.3958012163639068,298.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8617719411849976,0.3477078378200531,0.3307435810565948,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9874542951583862,0.5162323713302612,0.3611032962799072,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9262314438819884,0.4278368055820465,0.4061290025711059,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7826372385025024,0.2575748264789581,1.167475700378418,285.0259704589844,284.95001220703125,300.8923034667969,293.4188842773437,298.8182983398437,297.8953857421875,285.0284729003906,1.0,0.5869863033294678,0.4110421240329742,0.4110421240329742,1.0,1.0,-3.195589065551758,0.9822035431861876,2.213385581970215,0.2598530650138855,0.9711213707923888,0.9711213707923888,0.0,137.1531982421875,163.0,58701.26171875,0.0,2606.681640625,1.0,279.4024353027344,283.1433410644531,296.3975524902344,300.1110534667969,293.1499938964844,293.1499938964844,279.45001220703125,34064.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091435074806212,1.0,0.0,0.0,3.7429122924804688,3.742936849594116,9.347868399345316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.1416015625,0.0,1624.1654052734375,1895.4371337890625,0.0,3488.6533203125,0.9262231588363647,1.0,0.0,3.0,1.0,0.0
17849160,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.91990327835083,0.4391475915908813,0.3962079584598541,298.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8501089811325073,0.3484418988227844,0.3316927552223205,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9754147529602052,0.5175833106040955,0.3620803654193878,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.911232590675354,0.4284793138504028,0.4069741368293762,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7714233994483948,0.2578617632389068,1.1699265241622925,285.0207824707031,284.95001220703125,300.8781433105469,293.3970947265625,298.8127746582031,297.89471435546875,285.0194702148437,1.0,0.5918858647346497,0.4106158912181854,0.4106158912181854,1.0,1.0,-3.202352523803711,0.983511209487915,2.218841314315796,0.2595789432525635,0.993274450302124,0.993274450302124,0.0,144.02134704589844,181.0,58870.38671875,0.0,2657.6708984375,1.0,279.44287109375,283.1367492675781,296.38592529296875,300.1467590332031,293.1499938964844,293.1499938964844,279.1499938964844,33202.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908253848552704,1.0,0.0,0.0,3.811077356338501,3.8111026287078857,9.691451623439209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.3759765625,0.0,1698.01220703125,1895.4371337890625,0.0,3480.391845703125,0.9396087527275084,1.0,0.0,3.0,1.0,0.0
17849220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9046838283538818,0.4387035667896271,0.3964075744152069,298.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8387390971183777,0.3491431474685669,0.3326584696769714,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9619829058647156,0.5186231136322021,0.363156795501709,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8973636031150818,0.428720623254776,0.4077130556106567,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7603558897972107,0.2578968405723572,1.1721292734146118,284.8799133300781,284.95001220703125,300.8631896972656,293.3745422363281,298.8040466308594,297.88995361328125,284.8759460449219,1.0,0.5970550179481506,0.4101896584033966,0.4101896584033966,1.0,1.0,-3.208590269088745,0.984592616558075,2.2239978313446045,0.2592960298061371,0.9002053141593933,0.9002053141593933,0.0,151.5965118408203,181.0,59901.01171875,0.0,2711.670166015625,1.0,279.1948547363281,282.9760437011719,296.4189147949219,300.3500366210937,293.1499938964844,293.1499938964844,279.1499938964844,36819.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915725827217102,1.0,0.0,0.0,3.795149803161621,3.795175552368164,9.610614597477252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.7265625,0.0,1707.102783203125,1895.4371337890625,0.0,3549.66259765625,0.9364770650863647,1.0,0.0,3.0,1.0,0.0
17849280,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8901880383491516,0.4380126297473907,0.3961244821548462,298.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8274837136268616,0.349824994802475,0.3336272239685058,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9469183683395386,0.5195571184158325,0.3640216290950775,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8835394382476807,0.4287386834621429,0.4081006348133087,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7492695450782776,0.2577588558197021,1.1732661724090576,284.8923034667969,284.95001220703125,300.8474426269531,293.3511962890625,298.7940673828125,297.8837890625,284.8941650390625,1.0,0.6022794246673584,0.4097634255886078,0.4097634255886078,1.0,1.0,-3.2122902870178223,0.9847670793533324,2.22752332687378,0.2586447596549988,0.8852631449699402,0.8852631449699402,0.0,159.93992614746094,199.0,59650.41015625,0.0,2764.906494140625,1.0,279.1568603515625,282.9906005859375,296.3850402832031,300.26708984375,293.1499938964844,293.1499938964844,279.45001220703125,38593.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188995361328124,1.0,0.0,0.0,3.716534376144409,3.716559410095215,9.216575449499942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.451171875,0.0,1628.213623046875,1895.4371337890625,0.0,3578.999267578125,0.9220475554466248,1.0,0.0,3.0,1.0,0.0
17849340,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8773191571235657,0.4379199147224426,0.3960518538951874,298.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8173210024833679,0.3505336046218872,0.334602952003479,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9327199459075928,0.5210899710655212,0.3650931715965271,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8712561726570129,0.429125428199768,0.4085882902145386,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7395554780960083,0.2578314542770386,1.1745694875717163,285.0191650390625,284.95001220703125,300.8309936523437,293.3271789550781,298.7877197265625,297.883056640625,285.0218200683594,1.0,0.6076290011405945,0.4093371927738189,0.4093371927738189,1.0,1.0,-3.2168121337890625,0.9852369427680968,2.2315752506256104,0.2580035030841827,0.972038209438324,0.972038209438324,0.0,168.34454345703125,199.0,58778.328125,0.0,2820.30078125,1.0,279.4028625488281,283.1322326660156,296.3063659667969,300.0282287597656,293.1499938964844,293.1499938964844,279.45001220703125,34302.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138330817222596,1.0,0.0,0.0,3.759123086929321,3.759147882461548,9.42901635880844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.40625,0.0,1644.9190673828125,1895.4371337890625,0.0,3532.141357421875,0.9300554990768432,1.0,0.0,3.0,1.0,0.0
17849400,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8664279580116272,0.4380210936069488,0.3964219987392425,298.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8080840706825256,0.3512540161609649,0.3355927169322967,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9203991293907166,0.5228341221809387,0.3665074408054352,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8608399629592896,0.4296806156635284,0.4093912541866302,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7313254475593567,0.2580246925354004,1.1767908334732056,285.0160827636719,284.95001220703125,300.8138427734375,293.302490234375,298.7823181152344,297.88397216796875,285.0149230957031,1.0,0.6131808161735535,0.4089109599590301,0.4089109599590301,1.0,1.0,-3.22378158569336,0.9865700006484984,2.2372117042541504,0.2577163875102997,0.99368017911911,0.99368017911911,0.0,176.61456298828125,217.0,58925.67578125,0.0,2880.201904296875,1.0,279.4429626464844,283.127685546875,296.2903747558594,300.05645751953125,293.1499938964844,293.1499938964844,279.1499938964844,33403.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127591848373412,1.0,0.0,0.0,3.823866605758667,3.823891878128052,9.756605550137465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.3203125,0.0,1714.9888916015625,1895.4371337890625,0.0,3522.1923828125,0.9426376819610596,1.0,0.0,3.0,1.0,0.0
17849460,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8560214638710022,0.4375219941139221,0.3966033160686493,298.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7987396121025085,0.3519430160522461,0.3365882635116577,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9088001251220704,0.5240539312362671,0.3678096532821655,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8509688973426819,0.4298498928546905,0.4100975096225738,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7233845591545105,0.2579826712608337,1.17881178855896,284.8768310546875,284.95001220703125,300.7960510253906,293.2772216796875,298.773193359375,297.8797912597656,284.873046875,1.0,0.6187840104103088,0.4085080921649933,0.4085080921649933,1.0,1.0,-3.230047702789306,0.9877002239227296,2.242347478866577,0.2574849128723144,0.9003516435623169,0.9003516435623169,0.0,185.25802612304688,217.0,59942.05859375,0.0,2940.925048828125,1.0,279.1946105957031,282.968505859375,296.3203430175781,300.2547912597656,293.1499938964844,293.1499938964844,279.1499938964844,37000.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200816750526428,1.0,0.0,0.0,3.804810047149658,3.804835796356201,9.659602255851496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.3037109375,0.0,1720.1234130859375,1895.4371337890625,0.0,3589.912109375,0.9387701153755188,1.0,0.0,3.0,1.0,0.0
17849520,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8456712961196899,0.4367882311344147,0.3963070809841156,298.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7894706130027771,0.3526138365268707,0.3375778496265411,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8979509472846985,0.5250707268714905,0.3687867820262909,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8412248492240906,0.4298072755336761,0.4104544818401336,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7151366472244263,0.2577797174453735,1.1797819137573242,284.89044189453125,284.95001220703125,300.7776184082031,293.2513732910156,298.7626037597656,297.8738098144531,284.8923645019531,1.0,0.6242798566818237,0.4081052243709564,0.4081052243709564,1.0,1.0,-3.233654737472534,0.9878888726234436,2.245765686035156,0.256875067949295,0.8854567408561707,0.8854567408561707,0.0,194.4058074951172,205.0,59674.01953125,0.0,2999.01220703125,1.0,279.15679931640625,282.98419189453125,296.2841186523437,300.1679992675781,293.1499938964844,293.1499938964844,279.45001220703125,38726.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231536984443665,1.0,0.0,0.0,3.724048852920532,3.724074125289917,9.253883490600856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.79296875,0.0,1637.9375,1895.4371337890625,0.0,3618.233642578125,0.9238254427909852,1.0,0.0,3.0,1.0,0.0
17849580,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8416509628295898,0.4366635382175445,0.3960293531417846,298.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7862343788146973,0.3533129096031189,0.3383642137050628,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8943637013435364,0.5266499519348145,0.3697687983512878,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8376094102859497,0.4301443696022033,0.4107098877429962,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.711793065071106,0.2577998340129852,1.1799651384353638,285.01666259765625,284.95001220703125,300.75860595703125,293.2250366210937,298.7557678222656,297.87353515625,285.0191345214844,1.0,0.6261105537414551,0.4077023565769195,0.4077023565769195,1.0,1.0,-3.2359747886657715,0.9876205921173096,2.248354196548462,0.2560647428035736,0.9711866974830629,0.9711866974830629,0.0,198.1688690185547,205.0,58757.8671875,0.0,3024.733642578125,1.0,279.40301513671875,283.125732421875,296.2032775878906,299.9252014160156,293.1499938964844,293.1499938964844,279.45001220703125,34425.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180046319961548,1.0,0.0,0.0,3.764628648757935,3.764653444290161,9.45665590279532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.744140625,0.0,1652.323486328125,1895.4371337890625,0.0,3570.732666015625,0.9313647150993348,1.0,0.0,3.0,1.0,0.0
17849640,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8412274718284607,0.4367603361606598,0.3961014151573181,298.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7863016128540039,0.3540265560150146,0.3390499353408813,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.894835889339447,0.5284382104873657,0.3709953427314758,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8374438881874084,0.4306724667549133,0.411180317401886,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.71149742603302,0.2579684555530548,1.1806055307388306,285.011962890625,284.95001220703125,300.7390441894531,293.1982116699219,298.75018310546875,297.8752746582031,285.0106506347656,1.0,0.6267761588096619,0.4072994887828827,0.4072994887828827,1.0,1.0,-3.2396957874298096,0.987846851348877,2.2518489360809326,0.2554172277450561,0.990653157234192,0.990653157234192,0.0,198.78634643554688,193.0,58849.49609375,0.0,3036.103759765625,1.0,279.4429931640625,283.1206970214844,296.1849060058594,299.9481201171875,293.1499938964844,293.1499938964844,279.1499938964844,33559.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168016314506532,1.0,0.0,0.0,3.826293230056762,3.826318502426148,9.768991731107235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.61328125,0.0,1719.1497802734375,1895.4371337890625,0.0,3559.61328125,0.943272352218628,1.0,0.0,3.0,1.0,0.0
17849700,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8422256112098694,0.4362903535366058,0.3959391117095947,298.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7879148721694946,0.3547117114067077,0.3396676182746887,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8969951272010803,0.5297113656997681,0.3720555603504181,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.838742733001709,0.4308395385742187,0.4114996790885925,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7125349044799805,0.2579336762428283,1.1808159351348877,284.871826171875,284.95001220703125,300.718994140625,293.1709899902344,298.740966796875,297.8721618652344,284.8681335449219,1.0,0.6264311671257019,0.4068966209888458,0.4068966209888458,1.0,1.0,-3.242161989212036,0.9876205325126648,2.2545413970947266,0.2546910643577575,0.8951227068901062,0.8951227068901062,0.0,197.81301879882807,193.0,59790.19140625,0.0,3035.99853515625,1.0,279.1946105957031,282.96209716796875,296.21246337890625,300.1397705078125,293.1499938964844,293.1499938964844,279.1499938964844,37310.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239379167556764,1.0,0.0,0.0,3.801284790039064,3.8013105392456055,9.641710221330868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.66015625,0.0,1718.29248046875,1895.4371337890625,0.0,3625.45458984375,0.9381047487258912,1.0,0.0,3.0,1.0,0.0
17849760,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8437734246253967,0.4356293380260467,0.3952794373035431,298.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7903777956962585,0.3553825616836548,0.3402251899242401,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8998839259147644,0.5308131575584412,0.3727618157863617,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8406763076782227,0.4308286607265472,0.4114396870136261,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7141070365905762,0.2577759623527527,1.1798590421676636,284.8866271972656,284.95001220703125,300.69842529296875,293.14337158203125,298.7306213378906,297.8676147460937,284.88848876953125,1.0,0.6252110600471497,0.4065209329128265,0.4065209329128265,1.0,1.0,-3.241668939590454,0.986418068408966,2.2552506923675537,0.2536115050315857,0.8796023726463318,0.8796023726463318,0.0,195.87744140625,181.0,59436.9296875,0.0,3024.239501953125,1.0,279.1568298339844,282.9800720214844,296.1737365722656,300.0451354980469,293.1499938964844,293.1499938964844,279.45001220703125,39064.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92673522233963,1.0,0.0,0.0,3.7131307125091553,3.71315598487854,9.1997020490453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.9130859375,0.0,1627.874755859375,1895.4371337890625,0.0,3651.18017578125,0.921633005142212,1.0,0.0,3.0,1.0,0.0
17849820,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8468478918075562,0.4356002509593963,0.3948238790035248,298.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7942097783088684,0.3560850024223327,0.3407440781593323,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9045074582099916,0.5325043797492981,0.373614639043808,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8440470099449158,0.4312233626842499,0.4114695787429809,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7168705463409424,0.2578722536563873,1.1790432929992676,285.0123291015625,284.95001220703125,300.67742919921875,293.1154479980469,298.7241516113281,297.8687438964844,285.0146789550781,1.0,0.623443603515625,0.4061452448368072,0.4061452448368072,1.0,1.0,-3.2418198585510254,0.9854539036750792,2.256366014480591,0.2525195777416229,0.9636651277542114,0.9636651277542114,0.0,192.7158660888672,181.0,58483.73828125,0.0,3007.0830078125,1.0,279.4027099609375,283.1217956542969,296.0907287597656,299.7966003417969,293.1499938964844,293.1499938964844,279.45001220703125,34608.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212570190429688,1.0,0.0,0.0,3.75080132484436,3.750825881958008,9.387314889863774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.234375,0.0,1637.535400390625,1895.4371337890625,0.0,3600.754638671875,0.9284279346466064,1.0,0.0,3.0,1.0,0.0
