time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8516862988471985,0.4357800781726837,0.3947955071926117,298.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.799474835395813,0.3568023145198822,0.3412436246871948,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9113950729370116,0.534396231174469,0.3747762143611908,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8490789532661438,0.4318062663078308,0.4118036329746246,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7209506034851074,0.258120059967041,1.179133653640747,285.0072631835937,284.95001220703125,300.656005859375,293.0872497558594,298.71881103515625,297.8715515136719,285.0060119628906,1.0,0.6213926076889038,0.4057695865631103,0.4057695865631103,1.0,1.0,-3.244291067123413,0.9853050708770752,2.258986234664917,0.2517626285552978,0.9813008904457092,0.9813008904457092,0.0,188.4746551513672,169.0,58548.0234375,0.0,2988.879638671875,1.0,279.4429016113281,283.1170959472656,296.0710144042969,299.8155517578125,293.1499938964844,293.1499938964844,279.1499938964844,33716.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197595715522766,1.0,0.0,0.0,3.810172319412232,3.810197591781616,9.68684844337986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.708984375,0.0,1700.9405517578125,1895.4371337890625,0.0,3586.939208984375,0.939734160900116,1.0,0.0,3.0,1.0,0.0
17849940,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8570185899734497,0.4353900551795959,0.3945713937282562,298.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8052881956100464,0.357490986585617,0.3417240679264068,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9192216992378236,0.5357650518417358,0.3758010864257812,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8546750545501709,0.432025671005249,0.4120322465896606,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7253813147544861,0.2581638991832733,1.1790287494659424,284.8697509765625,284.95001220703125,300.6342163085937,293.0588073730469,298.7097473144531,297.8692932128906,284.8664855957031,1.0,0.6190469264984131,0.405393898487091,0.405393898487091,1.0,1.0,-3.2459864616394043,0.9848743677139282,2.2611119747161865,0.2509961724281311,0.886265754699707,0.886265754699707,0.0,183.9047241210937,169.0,59441.921875,0.0,2967.17236328125,1.0,279.19500732421875,282.9619140625,296.0978698730469,300.0033569335937,293.1499938964844,293.1499938964844,279.1499938964844,37633.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926675260066986,1.0,0.0,0.0,3.778956890106201,3.778982639312744,9.528777695777536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.865234375,0.0,1694.078125,1895.4371337890625,0.0,3650.62939453125,0.9332343339920044,1.0,0.0,3.0,1.0,0.0
17850000,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8622379302978516,0.4348172843456268,0.3938884735107422,298.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8110958337783813,0.3581658005714416,0.342180848121643,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9271231293678284,0.5369707345962524,0.3764991164207458,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8602672815322876,0.4320730566978454,0.4119201004505157,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7297040224075317,0.2580871880054474,1.177935004234314,284.8882141113281,284.95001220703125,300.6120910644531,293.0301818847656,298.69952392578125,297.86553955078125,284.8900756835937,1.0,0.6163550615310669,0.4050182104110718,0.4050182104110718,1.0,1.0,-3.2451062202453613,0.9835371375083924,2.261569023132324,0.2498622089624405,0.8732810616493225,0.8732810616493225,0.0,179.30862426757812,157.0,59071.5078125,0.0,2939.857666015625,1.0,279.156982421875,282.9830627441406,296.0584411621094,299.9062194824219,293.1499938964844,293.1499938964844,279.45001220703125,39223.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292751550674438,1.0,0.0,0.0,3.687557697296143,3.687582492828369,9.07341814126994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.87646484375,0.0,1599.7235107421875,1895.4371337890625,0.0,3674.495361328125,0.9161022305488586,1.0,0.0,3.0,1.0,0.0
17850060,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8687282204627991,0.434855580329895,0.3934306502342224,298.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8176188468933105,0.3588713407516479,0.3426258265972137,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9365254044532776,0.538754403591156,0.37736377120018,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8670570850372314,0.4325147569179535,0.4119234085083008,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7348911166191101,0.2582545578479767,1.1770970821380615,285.0124206542969,284.95001220703125,300.58966064453125,293.0014343261719,298.6932373046875,297.8673095703125,285.0146179199219,1.0,0.6135059595108032,0.4047094583511352,0.4047094583511352,1.0,1.0,-3.2451207637786865,0.982692003250122,2.2624287605285645,0.2489195764064788,0.9566946029663086,0.9566946029663086,0.0,174.18295288085938,157.0,58133.67578125,0.0,2911.5126953125,1.0,279.4021301269531,283.123046875,295.9750061035156,299.65789794921875,293.1499938964844,293.1499938964844,279.45001220703125,34598.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236495494842528,1.0,0.0,0.0,3.726717472076416,3.726742029190064,9.267150744562968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.0771484375,0.0,1609.49951171875,1895.4371337890625,0.0,3622.7998046875,0.9230464696884156,1.0,0.0,3.0,1.0,0.0
17850120,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.876985490322113,0.4350787699222564,0.3933967649936676,298.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8251837491989136,0.3595902025699615,0.3430708348751068,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.947708249092102,0.5407168865203857,0.3785396516323089,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8755277991294861,0.4331274926662445,0.4122364521026611,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7413695454597473,0.258558839559555,1.177202582359314,285.00634765625,284.95001220703125,300.56695556640625,292.9725952148437,298.6879577636719,297.8705139160156,285.0050964355469,1.0,0.6106570959091187,0.4044007062911987,0.4044007062911987,1.0,1.0,-3.247529983520508,0.9826980233192444,2.264832019805908,0.2483343482017517,0.9734590649604796,0.9734590649604796,0.0,168.50289916992188,145.0,58200.71484375,0.0,2885.110107421875,1.0,279.4427185058594,283.11767578125,295.9551086425781,299.67657470703125,293.1499938964844,293.1499938964844,279.1499938964844,33700.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922050714492798,1.0,0.0,0.0,3.786806106567383,3.786831140518189,9.568401537762838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.5498046875,0.0,1672.9140625,1895.4371337890625,0.0,3608.071533203125,0.9344501495361328,1.0,0.0,3.0,1.0,0.0
17850180,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8856316208839417,0.4347290098667145,0.3931695222854614,298.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8330846428871155,0.3602795600891113,0.3435107767581939,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9588050246238708,0.5421455502510071,0.3795785009860992,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8844760060310364,0.4333704113960266,0.4124480187892914,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7482650876045227,0.2586515247821808,1.1771345138549805,284.8704833984375,284.95001220703125,300.54400634765625,292.9436950683594,298.67889404296875,297.86846923828125,284.8674621582031,1.0,0.6077201962471008,0.4040919244289398,0.4040919244289398,1.0,1.0,-3.249213218688965,0.9824411869049072,2.2667720317840576,0.2477467805147171,0.879407525062561,0.879407525062561,0.0,162.88189697265625,145.0,59075.2734375,0.0,2857.47119140625,1.0,279.1955261230469,282.96453857421875,295.9820861816406,299.8633728027344,293.1499938964844,293.1499938964844,279.1499938964844,37748.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289294481277466,1.0,0.0,0.0,3.753105640411377,3.7531309127807617,9.398852398589952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.8515625,0.0,1664.380859375,1895.4371337890625,0.0,3671.32470703125,0.927467167377472,1.0,0.0,3.0,1.0,0.0
17850240,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8940081000328064,0.4342026710510254,0.3924970924854278,298.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8410630822181702,0.3609549105167389,0.3439375162124634,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9689838886260986,0.5434151887893677,0.380296528339386,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8932724595069885,0.4334437251091003,0.4123287796974182,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7551102042198181,0.2586216926574707,1.176110863685608,284.8907470703125,284.95001220703125,300.5208740234375,292.9148254394531,298.668701171875,297.86492919921875,284.8925476074219,1.0,0.60458904504776,0.4037831723690033,0.4037831723690033,1.0,1.0,-3.248409032821656,0.9813113808631896,2.2670977115631104,0.2468050122261047,0.868329644203186,0.868329644203186,0.0,157.5146942138672,133.0,58708.40234375,0.0,2826.04150390625,1.0,279.1571655273437,282.9869689941406,295.942626953125,299.7662048339844,293.1499938964844,293.1499938964844,279.45001220703125,39227.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314998984336852,1.0,0.0,0.0,3.6614394187927246,3.661464214324951,8.945343097366276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.58642578125,0.0,1570.160400390625,1895.4371337890625,0.0,3694.881591796875,0.9103267192840576,1.0,0.0,3.0,1.0,0.0
17850300,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9039037823677064,0.4342711865901947,0.3920531272888183,298.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8503332138061523,0.3616600930690765,0.3443599939346313,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9798074960708618,0.5452536344528198,0.3811861574649811,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9035071730613708,0.433901846408844,0.412330150604248,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7632079124450684,0.2588264048099518,1.17535662651062,285.012939453125,284.95001220703125,300.49755859375,292.885986328125,298.6623229980469,297.8668212890625,285.01495361328125,1.0,0.6014130711555481,0.4034744203090668,0.4034744203090668,1.0,1.0,-3.248541831970215,0.9805163741111756,2.2680253982543945,0.2458909451961517,0.9509265422821044,0.9509265422821044,0.0,151.82164001464844,133.0,57791.55078125,0.0,2794.765869140625,1.0,279.40155029296875,283.1247253417969,295.8591613769531,299.519287109375,293.1499938964844,293.1499938964844,279.45001220703125,34522.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258426427841188,1.0,0.0,0.0,3.7027530670166016,3.70277738571167,9.148350272880634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.033203125,0.0,1581.4407958984375,1895.4371337890625,0.0,3642.976806640625,0.917630970478058,1.0,0.0,3.0,1.0,0.0
17850360,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9168871641159058,0.4345094263553619,0.3920225799083709,298.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8615074753761292,0.3623774647712707,0.3447876274585724,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9913700819015504,0.5472560524940491,0.3823822140693664,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.916731894016266,0.4345195889472961,0.4126362204551697,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7732118368148804,0.2591575682163238,1.1755259037017822,285.0057373046875,284.95001220703125,300.47412109375,292.85723876953125,298.6568603515625,297.8700256347656,285.0044250488281,1.0,0.5983181595802307,0.4031637609004974,0.4031637609004974,1.0,1.0,-3.2510268688201904,0.9805389046669006,2.2704880237579346,0.2453109472990036,0.9668372869491576,0.9668372869491576,0.0,145.72903442382812,121.0,57865.0078125,0.0,2766.113525390625,1.0,279.44256591796875,283.1184387207031,295.8393859863281,299.5382080078125,293.1499938964844,293.1499938964844,279.1499938964844,33643.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242058396339417,1.0,0.0,0.0,3.7640576362609854,3.764082431793213,9.453787583879604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.3369140625,0.0,1645.6221923828125,1895.4371337890625,0.0,3627.92041015625,0.9292725324630736,1.0,0.0,3.0,1.0,0.0
17850420,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9301329851150512,0.4341712594032287,0.3918141424655914,298.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8727377653121948,0.3630642294883728,0.3452315330505371,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9990000128746032,0.5487616658210754,0.3813590109348297,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9303587675094604,0.4347599446773529,0.4128564298152923,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7831482887268066,0.2592677175998688,1.1755926609039309,284.8706970214844,284.95001220703125,300.4505920410156,292.82861328125,298.6477966308594,297.8682556152344,284.86749267578125,1.0,0.5950896143913269,0.4028531312942505,0.4028531312942505,1.0,1.0,-3.250814437866211,0.9795957207679749,2.271218776702881,0.2446583956480026,0.8732657432556152,0.8732657432556152,0.0,140.1782989501953,121.0,58708.109375,0.0,2734.559814453125,1.0,279.196044921875,282.9664001464844,295.86688232421875,299.7246398925781,293.1499938964844,293.1499938964844,279.1499938964844,37816.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310834407806396,1.0,0.0,0.0,3.728660345077514,3.7286856174468994,9.276815831071872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.39453125,0.0,1636.3389892578125,1895.4371337890625,0.0,3691.06787109375,0.9219911098480223,1.0,0.0,3.0,1.0,0.0
17850480,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9384653568267822,0.4336097836494446,0.3912048041820526,298.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8804707527160645,0.3637325167655945,0.345730572938919,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.5511495471000671,0.3721830248832702,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9391937255859376,0.4347876608371734,0.4127911627292633,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7896153926849365,0.2592166066169739,1.1749145984649658,284.88580322265625,284.95001220703125,300.427001953125,292.8002014160156,298.6414794921875,297.8709716796875,284.8872375488281,1.0,0.5911082029342651,0.4025425016880035,0.4025425016880035,1.0,1.0,-3.238401174545288,0.9743798971176147,2.264021396636963,0.2423648834228515,0.8579680323600769,0.8579680323600769,0.0,136.2361297607422,109.0,58178.85546875,0.0,2687.703125,1.0,279.1573486328125,282.986572265625,295.8269958496094,299.62176513671875,293.1499938964844,293.1499938964844,279.45001220703125,39571.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335282444953918,1.0,0.0,0.0,3.629043102264404,3.629067659378052,8.78774699231144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.111328125,0.0,1536.54931640625,1895.4371337890625,0.0,3713.4384765625,0.9032836556434632,1.0,0.0,3.0,1.0,0.0
17850540,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.94840008020401,0.4336185455322265,0.390792042016983,298.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8896425366401672,0.3644287288188934,0.3462216258049011,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.5553026795387268,0.3615803718566894,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9495039582252502,0.4351795017719269,0.4128175973892212,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7973709106445312,0.2593972086906433,1.1744168996810913,285.0014953613281,284.95001220703125,300.40338134765625,292.7720031738281,298.64117431640625,297.8824462890625,285.00262451171875,1.0,0.5867875218391418,0.4022318422794342,0.4022318422794342,1.0,1.0,-3.2251791954040527,0.9688934087753296,2.2562856674194336,0.2397962361574173,0.9336255192756652,0.9336255192756652,0.0,131.86061096191406,109.0,57109.42578125,0.0,2636.87939453125,1.0,279.4006652832031,283.1205444335937,295.7415771484375,299.36474609375,293.1499938964844,293.1499938964844,279.45001220703125,34861.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273841977119446,1.0,0.0,0.0,3.6631574630737305,3.6631813049316406,8.953739438766206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.1806640625,0.0,1539.303955078125,1895.4371337890625,0.0,3657.141357421875,0.9090020060539246,1.0,0.0,3.0,1.0,0.0
17850600,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.960159957408905,0.4337669610977173,0.3907698392868042,298.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.900611162185669,0.3651351928710937,0.3467190563678741,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.5606610774993896,0.3494081497192383,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9614778757095336,0.4357025027275085,0.4131278097629547,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8068864941596985,0.259741336107254,1.1749186515808103,284.9854431152344,284.95001220703125,300.3797912597656,292.7441101074219,298.6375732421875,297.8890991210937,284.9836120605469,1.0,0.5822294354438782,0.4019212126731872,0.4019212126731872,1.0,1.0,-3.2120916843414307,0.9634551405906676,2.248636484146118,0.2372597903013229,0.9381873607635498,0.9381873607635498,0.0,127.0652313232422,129.0,56958.0,0.0,2584.41357421875,1.0,279.4422302246094,283.1108093261719,295.7198486328125,299.369384765625,293.1499938964844,293.1499938964844,279.1499938964844,34264.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249688386917114,1.0,0.0,0.0,3.712466716766357,3.712491035461426,9.196411951961636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.4541015625,0.0,1590.573486328125,1895.4371337890625,0.0,3634.941650390625,0.9179654121398926,1.0,0.0,3.0,1.0,0.0
17850660,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.963167667388916,0.4334125816822052,0.3906697332859039,298.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9040550589561462,0.365816980600357,0.347330778837204,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9990000128746032,0.5657978653907776,0.3461698293685913,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9648012518882751,0.4358978569507599,0.413449227809906,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8096625208854675,0.2599618434906006,1.1760739088058472,284.8612976074219,284.95001220703125,300.3562316894531,292.7165222167969,298.6356811523437,297.8970947265625,284.860595703125,1.0,0.5819974541664124,0.4017895460128784,0.4017895460128784,1.0,1.0,-3.210552453994751,0.962552011013031,2.2480006217956543,0.2362545728683471,0.8458915948867798,0.8458915948867798,0.0,125.87200164794922,129.0,57610.9453125,0.0,2574.852294921875,1.0,279.1974792480469,282.9747009277344,295.745849609375,299.537353515625,293.1499938964844,293.1499938964844,279.1499938964844,39165.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308123588562012,1.0,0.0,0.0,3.64801812171936,3.648042678833008,8.879883353074547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.1845703125,0.0,1554.637939453125,1895.4371337890625,0.0,3688.585205078125,0.9047574400901794,1.0,0.0,3.0,1.0,0.0
17850720,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9601084589958192,0.4330161213874817,0.3902954161167145,298.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.902084469795227,0.3664931654930115,0.348002940416336,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.5697365999221802,0.3490376472473144,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9621925354003906,0.4360142350196838,0.4135794341564178,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8076448440551758,0.2601201832294464,1.1769545078277588,284.9003295898437,284.95001220703125,300.3327331542969,292.6893005371094,298.6318054199219,297.9017944335937,284.9023742675781,1.0,0.5835835933685303,0.4016578793525696,0.4016578793525696,1.0,1.0,-3.215561389923096,0.963958740234375,2.2516026496887207,0.2363810837268829,0.848447322845459,0.848447322845459,0.0,127.05116271972656,149.0,57347.62890625,0.0,2591.274658203125,1.0,279.1578674316406,283.0106811523437,295.7078552246094,299.43896484375,293.1499938964844,293.1499938964844,279.45001220703125,39446.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932406485080719,1.0,0.0,0.0,3.5553979873657227,3.555421829223633,8.434702181148168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.23095703125,0.0,1455.5635986328125,1895.4371337890625,0.0,3703.17919921875,0.8872602581977844,1.0,0.0,3.0,1.0,0.0
17850780,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9538702368736268,0.433168888092041,0.3902485072612762,298.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8971023559570312,0.3671981990337372,0.3487367928028106,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9990000128746032,0.5728583335876465,0.3554562032222748,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9563478231430054,0.4364994764328003,0.4139286279678345,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8030017018318176,0.2604840397834778,1.1784698963165283,285.0218200683594,284.95001220703125,300.3093566894531,292.6625061035156,298.6257629394531,297.9030456542969,285.0238952636719,1.0,0.5867690443992615,0.4015262126922607,0.4015262126922607,1.0,1.0,-3.2263336181640625,0.9673830270767212,2.258950471878052,0.2372354716062545,0.9336201548576356,0.9336201548576356,0.0,129.71298217773438,149.0,56671.45703125,0.0,2627.435302734375,1.0,279.399169921875,283.14361572265625,295.63006591796875,299.2089233398437,293.1499938964844,293.1499938964844,279.45001220703125,34089.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263612031936646,1.0,0.0,0.0,3.610645532608032,3.610668897628784,8.698873443790944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.90380859375,0.0,1475.6856689453125,1895.4371337890625,0.0,3647.7431640625,0.8968273401260376,1.0,0.0,3.0,1.0,0.0
17850840,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.945408821105957,0.4334196150302887,0.390607476234436,298.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8901087045669556,0.3679116666316986,0.3495307266712188,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9990000128746032,0.574941873550415,0.3644790053367615,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9482191801071168,0.4371064305305481,0.414608895778656,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7967097163200378,0.2609151005744934,1.1809738874435425,285.0177001953125,284.95001220703125,300.2861633300781,292.6361694335937,298.61798095703125,297.9014587402344,285.0169372558594,1.0,0.5913064479827881,0.4013945460319519,0.4013945460319519,1.0,1.0,-3.2423882484436035,0.9726486802101136,2.2697396278381348,0.2388020753860473,0.9548541903495787,0.9548541903495787,0.0,133.57080078125,167.0,56965.6640625,0.0,2681.137451171875,1.0,279.4418334960937,283.13739013671875,295.6173095703125,299.2459716796875,293.1499938964844,293.1499938964844,279.1499938964844,33025.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248453378677368,1.0,0.0,0.0,3.685514450073242,3.685538291931152,9.063366519512784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.0009765625,0.0,1550.567138671875,1895.4371337890625,0.0,3633.805419921875,0.9112254977226256,1.0,0.0,3.0,1.0,0.0
17850900,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9345438480377196,0.4330857694149017,0.3907620012760162,298.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8815356492996216,0.3685922920703888,0.3503488302230835,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.5754538178443909,0.3758185803890228,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9377804398536682,0.4373317062854767,0.4151924252510071,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7888721823692322,0.2610580623149872,1.1831392049789429,284.89166259765625,284.95001220703125,300.2631225585937,292.6103210449219,298.6078186035156,297.8963317871094,284.8894348144531,1.0,0.5965967178344727,0.4012629091739654,0.4012629091739654,1.0,1.0,-3.2604973316192627,0.9786181449890136,2.281879186630249,0.2407196164131164,0.8727622032165527,0.8727622032165527,0.0,138.45639038085938,167.0,58078.546875,0.0,2745.277099609375,1.0,279.19757080078125,282.9897766113281,295.6528015136719,299.4538269042969,293.1499938964844,293.1499938964844,279.1499938964844,36909.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323956966400146,1.0,0.0,0.0,3.667172908782959,3.6671972274780273,8.973379976850993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.99609375,0.0,1559.1961669921875,1895.4371337890625,0.0,3703.080810546875,0.9077866077423096,1.0,0.0,3.0,1.0,0.0
17850960,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9213882088661194,0.432558536529541,0.3904911875724792,298.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8716177940368652,0.3692550361156463,0.3511759638786316,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.5747161507606506,0.3894976079463959,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9250861406326294,0.4373780786991119,0.4154648184776306,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7795000672340393,0.2609838545322418,1.1840897798538208,284.91461181640625,284.95001220703125,300.24029541015625,292.5850524902344,298.5943908691406,297.88726806640625,284.9164428710937,1.0,0.6025047302246094,0.4007909297943115,0.4007909297943115,1.0,1.0,-3.279083251953125,0.9838604927062988,2.295222759246826,0.2417969703674316,0.8713239431381226,0.8713239431381226,0.0,144.38320922851562,185.0,58072.47265625,0.0,2816.92041015625,1.0,279.1577453613281,283.0074157714844,295.62176513671875,299.3870849609375,293.1499938964844,293.1499938964844,279.45001220703125,37895.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361064434051514,1.0,0.0,0.0,3.604063272476196,3.6040871143341056,8.667185511512798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.5439453125,0.0,1496.6651611328125,1895.4371337890625,0.0,3736.982666015625,0.8966912627220154,1.0,0.0,3.0,1.0,0.0
17851020,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9073373079299928,0.4325377345085144,0.3904569745063782,298.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8606126308441162,0.3699402511119842,0.3520537614822387,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9977353811264038,0.5735548138618469,0.4017739295959472,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9111510515213012,0.4377600252628326,0.415891021490097,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.769096851348877,0.2610428631305694,1.18515145778656,285.03497314453125,284.95001220703125,300.2177429199219,292.56036376953125,298.5771179199219,297.872802734375,285.03692626953125,1.0,0.6087851524353027,0.40031898021698,0.40031898021698,1.0,1.0,-3.2966482639312744,0.9886432886123656,2.308004856109619,0.2430537194013595,0.9602225422859192,0.9602225422859192,0.0,151.45469665527344,185.0,57454.71484375,0.0,2893.609375,1.0,279.4005432128906,283.13824462890625,295.54522705078125,299.169189453125,293.1499938964844,293.1499938964844,279.45001220703125,33383.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317771196365356,1.0,0.0,0.0,3.667457342147827,3.667481184005737,8.974772640613082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.126953125,0.0,1533.0096435546875,1895.4371337890625,0.0,3697.41943359375,0.9088343977928162,1.0,0.0,3.0,1.0,0.0
17851080,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8907985687255859,0.4325571656227112,0.3908658623695373,298.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8463889956474304,0.3706253170967102,0.3530653119087219,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9833890199661256,0.5732526183128357,0.4014990031719208,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8945623636245728,0.4382014572620392,0.4166868925094604,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7558869123458862,0.2611197829246521,1.1873067617416382,285.0200500488281,284.95001220703125,300.19549560546875,292.5363464355469,298.5618591308594,297.8616027832031,285.0180053710937,1.0,0.6146220564842224,0.399847000837326,0.399847000837326,1.0,1.0,-3.301560163497925,0.9890251755714417,2.312535047531128,0.2424674183130264,0.9771318435668944,0.9771318435668944,0.0,160.91033935546875,203.0,57623.3046875,0.0,2957.35498046875,1.0,279.4422912597656,283.1238098144531,295.53033447265625,299.2049865722656,293.1499938964844,293.1499938964844,279.1499938964844,32748.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313559532165528,1.0,0.0,0.0,3.743896484375,3.743920803070069,9.352784786642588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.8408203125,0.0,1615.2098388671875,1895.4371337890625,0.0,3693.5634765625,0.9240691065788268,1.0,0.0,3.0,1.0,0.0
17851140,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8762428164482117,0.4319536983966827,0.3909882307052612,298.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8342547416687012,0.3712732791900635,0.3540563285350799,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9690217971801758,0.5735088586807251,0.4018087387084961,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8802498579025269,0.4382220208644867,0.4172986149787903,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7445282340049744,0.2609416842460632,1.1889017820358276,284.8778686523437,284.95001220703125,300.1735534667969,292.51300048828125,298.547119140625,297.85113525390625,284.8744201660156,1.0,0.6203763484954834,0.3993750512599945,0.3993750512599945,1.0,1.0,-3.305978536605835,0.989242136478424,2.316736459732056,0.2416362762451172,0.882224977016449,0.882224977016449,0.0,170.27435302734375,203.0,58586.0546875,0.0,3019.639404296875,1.0,279.1962890625,282.9646301269531,295.5615234375,299.4019470214844,293.1499938964844,293.1499938964844,279.1499938964844,36903.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939184069633484,1.0,0.0,0.0,3.723975896835327,3.724000930786133,9.253520829588524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.384765625,0.0,1623.9385986328125,1895.4371337890625,0.0,3765.02294921875,0.9203847050666808,1.0,0.0,3.0,1.0,0.0
17851200,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.862585723400116,0.4311557114124298,0.390639454126358,298.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8231152296066284,0.3719028234481811,0.3550284504890442,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9541937112808228,0.5740810632705688,0.4023164510726928,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8668757081031799,0.4380469620227813,0.4175446033477783,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7340341210365295,0.260621428489685,1.1894065141677856,284.89276123046875,284.95001220703125,300.1519470214844,292.4903564453125,298.5331726074219,297.8416442871094,284.8944396972656,1.0,0.6259269118309021,0.3989030718803406,0.3989030718803406,1.0,1.0,-3.3082430362701416,0.9887022972106934,2.319540739059448,0.2406152188777923,0.8689844012260437,0.8689844012260437,0.0,179.91502380371094,221.0,58288.16796875,0.0,3078.99072265625,1.0,279.1573486328125,282.9811096191406,295.5260925292969,299.3148193359375,293.1499938964844,293.1499938964844,279.45001220703125,38688.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424474239349364,1.0,0.0,0.0,3.641281843185425,3.641306161880493,8.847119374877366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.091796875,0.0,1543.5614013671875,1895.4371337890625,0.0,3794.6748046875,0.9053627848625184,1.0,0.0,3.0,1.0,0.0
17851260,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8511347770690918,0.4309485554695129,0.3905074298381805,298.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8133506178855896,0.3725608885288238,0.3559930920600891,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9407207369804382,0.575473964214325,0.4032452702522278,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8555936813354492,0.4382517039775848,0.4178955852985382,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.72505122423172,0.2605311572551727,1.1901220083236694,285.012939453125,284.95001220703125,300.1307678222656,292.4685363769531,298.52423095703125,297.8390197753906,285.01495361328125,1.0,0.6314324140548706,0.3984231352806091,0.3984231352806091,1.0,1.0,-3.3116374015808105,0.9885362386703492,2.323101043701172,0.2396181672811508,0.950571596622467,0.950571596622467,0.0,189.22576904296875,221.0,57420.5546875,0.0,3139.055908203125,1.0,279.4011535644531,283.1166076660156,295.4461669921875,299.0751342773437,293.1499938964844,293.1499938964844,279.45001220703125,34227.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370648860931396,1.0,0.0,0.0,3.6865041255950928,3.686528205871582,9.068234589904024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.7783203125,0.0,1560.764404296875,1895.4371337890625,0.0,3745.722900390625,0.9137195348739624,1.0,0.0,3.0,1.0,0.0
17851320,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8417291045188904,0.4309196472167969,0.3907907009124756,298.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8045404553413391,0.373230367898941,0.3569621741771698,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9291049242019652,0.5771400332450867,0.4046067297458648,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8462707996368408,0.4386182725429535,0.418550968170166,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7173134684562683,0.2605686783790588,1.1917575597763062,285.0065612792969,284.95001220703125,300.1100158691406,292.447509765625,298.5168762207031,297.8384704589844,285.00537109375,1.0,0.6370137929916382,0.3979432284832001,0.3979432284832001,1.0,1.0,-3.317533016204834,0.98922860622406,2.3283042907714844,0.2389651834964752,0.9671570062637328,0.9671570062637328,0.0,198.14976501464844,209.0,57552.06640625,0.0,3202.61669921875,1.0,279.4424133300781,283.1108093261719,295.4314270019531,299.1010131835937,293.1499938964844,293.1499938964844,279.1499938964844,33411.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354540705680848,1.0,0.0,0.0,3.75131106376648,3.751335620880127,9.389867159370624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.8896484375,0.0,1628.92236328125,1895.4371337890625,0.0,3731.02978515625,0.9262445569038392,1.0,0.0,3.0,1.0,0.0
17851380,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8378929495811462,0.4303389191627502,0.3906958401203155,298.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8012057542800903,0.3738685250282287,0.3577235043048858,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9249443411827089,0.5782889723777771,0.4057188630104065,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8426635265350342,0.4386146664619446,0.4188988804817199,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7140925526618958,0.2603925466537475,1.1922369003295898,284.8726806640625,284.95001220703125,300.0897216796875,292.4273681640625,298.5061950683594,297.8331298828125,284.869873046875,1.0,0.638909101486206,0.3974632918834686,0.3974632918834686,1.0,1.0,-3.320679187774658,0.9889541268348694,2.3317248821258545,0.2381366193294525,0.8747533559799194,0.8747533559799194,0.0,201.9540557861328,209.0,58466.4375,0.0,3231.187744140625,1.0,279.1962585449219,282.9592590332031,295.4665832519531,299.2973022460937,293.1499938964844,293.1499938964844,279.1499938964844,37557.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94236958026886,1.0,0.0,0.0,3.720434665679932,3.720459461212158,9.235930065187858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.1787109375,0.0,1624.829833984375,1895.4371337890625,0.0,3793.968994140625,0.920006275177002,1.0,0.0,3.0,1.0,0.0
17851440,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8361904621124268,0.4296183884143829,0.3900837004184723,298.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8003450632095337,0.3744938969612121,0.3583635985851288,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.92381751537323,0.5793176293373108,0.4064466059207916,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8413016200065613,0.4384630918502807,0.4188192784786224,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7127422094345093,0.2601135075092315,1.1912930011749268,284.8924560546875,284.95001220703125,300.0699462890625,292.4081420898437,298.4950256347656,297.8269348144531,284.89410400390625,1.0,0.6393855214118958,0.3969833552837372,0.3969833552837372,1.0,1.0,-3.3203608989715576,0.9874849319458008,2.332875967025757,0.2367905080318451,0.8641250729560852,0.8641250729560852,0.0,203.2305908203125,197.0,58127.99609375,0.0,3237.716796875,1.0,279.1573791503906,282.980224609375,295.4360656738281,299.2118530273437,293.1499938964844,293.1499938964844,279.45001220703125,39049.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449220299720764,1.0,0.0,0.0,3.632014513015747,3.632038831710816,8.802143725006317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.66552734375,0.0,1535.9569091796875,1895.4371337890625,0.0,3817.102783203125,0.9036341905593872,1.0,0.0,3.0,1.0,0.0
17851500,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8367266654968262,0.4295054376125335,0.3896552622318268,298.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8016440868377686,0.3751514256000519,0.3589321076869964,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9257305860519408,0.5809653401374817,0.407327800989151,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.842133641242981,0.4387158453464508,0.4188107848167419,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7133069038391113,0.2600901126861572,1.190382719039917,285.0115661621094,284.95001220703125,300.0506896972656,292.389892578125,298.48834228515625,297.8268127441406,285.0133361816406,1.0,0.6388565301895142,0.3965034186840057,0.3965034186840057,1.0,1.0,-3.320478916168213,0.9861716032028198,2.3343071937561035,0.2353961616754531,0.944814920425415,0.944814920425415,0.0,202.40786743164065,197.0,57231.93359375,0.0,3233.332763671875,1.0,279.40087890625,283.11529541015625,295.3611145019531,298.9757385253906,293.1499938964844,293.1499938964844,279.45001220703125,34392.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389773607254028,1.0,0.0,0.0,3.6756417751312256,3.675665616989136,9.014873398882628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.28173828125,0.0,1549.7752685546875,1895.4371337890625,0.0,3763.14208984375,0.9114357829093932,1.0,0.0,3.0,1.0,0.0
17851560,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8393484354019165,0.4295796453952789,0.3896030783653259,298.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8048232197761536,0.3758228421211242,0.3594570755958557,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9304246306419371,0.5827910304069519,0.4085022807121277,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8450057506561279,0.4391448199748993,0.4190728068351745,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7156475186347961,0.2602136433124542,1.1902471780776978,285.00372314453125,284.95001220703125,300.0320129394531,292.37261962890625,298.4832763671875,297.8283996582031,285.00244140625,1.0,0.6377038955688477,0.3961687088012695,0.3961687088012695,1.0,1.0,-3.322610378265381,0.9859341382980348,2.3366761207580566,0.2346662580966949,0.9596636295318604,0.9596636295318604,0.0,199.8877410888672,185.0,57323.37890625,0.0,3223.8193359375,1.0,279.4423828125,283.1092529296875,295.35113525390625,299.0042724609375,293.1499938964844,293.1499938964844,279.1499938964844,33569.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368834495544434,1.0,0.0,0.0,3.737946748733521,3.737971067428589,9.323081258116872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.1748046875,0.0,1614.609130859375,1895.4371337890625,0.0,3744.06884765625,0.923330008983612,1.0,0.0,3.0,1.0,0.0
17851620,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8427072763442993,0.4291203320026397,0.389346033334732,298.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8088189363479614,0.3764652907848358,0.3599445819854736,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.936134397983551,0.5840644240379333,0.4095077812671661,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8486999869346619,0.4392224550247192,0.4192116856575012,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7186363935470581,0.2601445317268371,1.1898472309112549,284.87188720703125,284.95001220703125,300.013916015625,292.3564147949219,298.47467041015625,297.82470703125,284.8694763183594,1.0,0.6360065937042236,0.3958339989185333,0.3958339989185333,1.0,1.0,-3.32378888130188,0.9853875041007996,2.3384013175964355,0.2339356392621994,0.8678441643714905,0.8678441643714905,0.0,196.58132934570312,185.0,58192.60546875,0.0,3207.697265625,1.0,279.1966247558594,282.9608459472656,295.3909912109375,299.2021484375,293.1499938964844,293.1499938964844,279.1499938964844,37855.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433776140213012,1.0,0.0,0.0,3.7010610103607178,3.701085805892944,9.139991448137152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.828125,0.0,1604.796875,1895.4371337890625,0.0,3803.111328125,0.9158321619033812,1.0,0.0,3.0,1.0,0.0
17851680,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8462103605270386,0.4285271465778351,0.3886616826057434,298.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8130773305892944,0.3770961165428161,0.3603951334953308,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.942049503326416,0.5852063894271851,0.4101742804050445,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8526366353034973,0.4391617774963379,0.419019490480423,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7217373847961426,0.2599788010120392,1.1884777545928955,284.8945007324219,284.95001220703125,299.9964904785156,292.3412780761719,298.4654846191406,297.8199157714844,284.8961181640625,1.0,0.6337881684303284,0.3954992890357971,0.3954992890357971,1.0,1.0,-3.3224334716796875,0.9839692115783693,2.3384642601013184,0.2328571528196334,0.859520673751831,0.859520673751831,0.0,192.8889312744141,173.0,57852.20703125,0.0,3183.739501953125,1.0,279.15753173828125,282.9842834472656,295.3650817871094,299.12030029296875,293.1499938964844,293.1499938964844,279.45001220703125,39150.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455431699752808,1.0,0.0,0.0,3.611128568649292,3.611152648925781,8.701200613359106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.41650390625,0.0,1513.67578125,1895.4371337890625,0.0,3822.72412109375,0.8991193175315857,1.0,0.0,3.0,1.0,0.0
