time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8510034680366516,0.4285172820091247,0.3882010281085968,298.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8182658553123474,0.3777583539485931,0.3608250916004181,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9494422674179076,0.5869434475898743,0.4110202193260193,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8578248620033264,0.4394935965538025,0.4189483821392059,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.725754976272583,0.2600577175617218,1.1873730421066284,285.0124816894531,284.95001220703125,299.979736328125,292.3273010253906,298.46063232421875,297.8209228515625,285.0141296386719,1.0,0.6312896609306335,0.3951645791530609,0.3951645791530609,1.0,1.0,-3.321994066238404,0.982871949672699,2.33912205696106,0.2317976504564285,0.9399631023406982,0.9399631023406982,0.0,188.406967163086,173.0,56978.83203125,0.0,3157.36083984375,1.0,279.4004211425781,283.1180725097656,295.2950744628906,298.8902282714844,293.1499938964844,293.1499938964844,279.45001220703125,34367.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392850399017334,1.0,0.0,0.0,3.656303405761719,3.656327247619629,8.920264349399076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.2099609375,0.0,1527.958740234375,1895.4371337890625,0.0,3765.941650390625,0.907108724117279,1.0,0.0,3.0,1.0,0.0
17851800,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8573916554450989,0.4286710917949676,0.3881296515464782,298.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.824520468711853,0.3784328103065491,0.3612485229969024,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9583925604820251,0.5888229012489319,0.4121682643890381,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8645682334899902,0.4399856925010681,0.4191716909408569,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7309221029281616,0.2602679133415222,1.1871607303619385,285.00408935546875,284.95001220703125,299.96368408203125,292.31451416015625,298.4569091796875,297.8232116699219,285.0028381347656,1.0,0.6286956667900085,0.3948298692703247,0.3948298692703247,1.0,1.0,-3.3238091468811035,0.9825474619865416,2.341261625289917,0.2310509830713272,0.9546366333961488,0.9546366333961488,0.0,183.2067108154297,161.0,57083.2734375,0.0,3131.888671875,1.0,279.44219970703125,283.1117248535156,295.2902526855469,298.92449951171875,293.1499938964844,293.1499938964844,279.1499938964844,33533.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369457960128784,1.0,0.0,0.0,3.719592809677124,3.719617128372192,9.231750937033212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.1708984375,0.0,1593.17626953125,1895.4371337890625,0.0,3744.637451171875,0.919178307056427,1.0,0.0,3.0,1.0,0.0
17851860,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8641438484191895,0.4282860457897186,0.3878674209117889,298.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8311027884483337,0.3790760934352875,0.3616609871387481,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9672282338142396,0.5900881886482239,0.4131324589252472,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8717530965805054,0.4401204884052276,0.4192897081375122,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7363831996917725,0.2602742314338684,1.1867573261260986,284.87353515625,284.95001220703125,299.9483947753906,292.3029479980469,298.4493408203125,297.8197631835937,284.87127685546875,1.0,0.6259409785270691,0.3945192992687225,0.3945192992687225,1.0,1.0,-3.324812173843384,0.982001006603241,2.342811107635498,0.2303610295057296,0.8639616370201111,0.8639616370201111,0.0,177.9457550048828,161.0,57952.359375,0.0,3104.248046875,1.0,279.197021484375,282.9648132324219,295.3354797363281,299.1277770996094,293.1499938964844,293.1499938964844,279.1499938964844,37877.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943270742893219,1.0,0.0,0.0,3.6820592880249023,3.68208384513855,9.046380000654608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.8408203125,0.0,1583.30029296875,1895.4371337890625,0.0,3802.142578125,0.9115852117538452,1.0,0.0,3.0,1.0,0.0
17851920,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8707305788993835,0.4277646541595459,0.3871959149837494,298.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8377558588981628,0.3797063529491424,0.3620555400848388,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.97532719373703,0.5911900997161865,0.4137400984764099,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.878856360912323,0.4401149749755859,0.4190946221351623,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7417556047439575,0.2601751089096069,1.1854411363601685,284.8968811035156,284.95001220703125,299.9338684082031,292.29266357421875,298.4410400390625,297.8149108886719,284.8984375,1.0,0.6229440569877625,0.3942087292671203,0.3942087292671203,1.0,1.0,-3.323394536972046,0.9806287288665771,2.3427658081054688,0.2293444871902465,0.8568965196609497,0.8568965196609497,0.0,172.82992553710938,149.0,57631.11328125,0.0,3072.1142578125,1.0,279.1576538085937,282.98858642578125,295.3147888183594,299.0523681640625,293.1499938964844,293.1499938964844,279.45001220703125,39087.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452935457229614,1.0,0.0,0.0,3.5935394763946533,3.5935635566711426,8.616643754066899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.94189453125,0.0,1494.001220703125,1895.4371337890625,0.0,3820.465576171875,0.8951855301856995,1.0,0.0,3.0,1.0,0.0
17851980,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8786730170249939,0.4278095662593841,0.3867533504962921,298.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8454916477203369,0.3803665339946747,0.3624433875083923,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9840587973594666,0.5928649306297302,0.4145203232765198,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8872485756874084,0.4404914677143097,0.4190298616886139,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7481412291526794,0.2603068351745605,1.1844109296798706,285.0135803222656,284.95001220703125,299.920166015625,292.28369140625,298.4369812011719,297.815673828125,285.0151672363281,1.0,0.6198700070381165,0.3938981890678406,0.3938981890678406,1.0,1.0,-3.322944402694702,0.9795941710472108,2.3433501720428467,0.2283547520637512,0.9370578527450562,0.9370578527450562,0.0,167.31195068359375,149.0,56784.36328125,0.0,3039.843017578125,1.0,279.4000244140625,283.1210021972656,295.2499084472656,298.8292541503906,293.1499938964844,293.1499938964844,279.45001220703125,34279.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938891053199768,1.0,0.0,0.0,3.6406970024108887,3.64072060585022,8.844277772368514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.98876953125,0.0,1510.0045166015625,1895.4371337890625,0.0,3762.3564453125,0.9035536050796508,1.0,0.0,3.0,1.0,0.0
17852040,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8884784579277039,0.4280059933662414,0.3866966068744659,298.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8547315001487732,0.381037950515747,0.362834632396698,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9934784173965454,0.5946756601333618,0.4155990481376648,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8974177837371826,0.441018670797348,0.419260710477829,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7560230493545532,0.2605578303337097,1.1842658519744873,285.00469970703125,284.95001220703125,299.90728759765625,292.27606201171875,298.4340515136719,297.8176574707031,285.00341796875,1.0,0.6168478727340698,0.3935876190662384,0.3935876190662384,1.0,1.0,-3.324744939804077,0.9793293476104736,2.3454155921936035,0.2276757806539535,0.9516461491584778,0.9516461491584778,0.0,161.35882568359375,137.0,56906.60546875,0.0,3009.993408203125,1.0,279.44207763671875,283.1142272949219,295.2503662109375,298.8697204589844,293.1499938964844,293.1499938964844,279.1499938964844,33457.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364089369773864,1.0,0.0,0.0,3.7054383754730233,3.705462455749512,9.16162434805301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.0654296875,0.0,1576.41357421875,1895.4371337890625,0.0,3739.7421875,0.9159374833106996,1.0,0.0,3.0,1.0,0.0
17852100,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8978633880615234,0.4276517927646637,0.3864662647247314,298.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8638666272163391,0.3816777467727661,0.3632407188415527,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9990000128746032,0.5959824323654175,0.4137510359287262,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9073206782341005,0.4411747455596924,0.4194043278694153,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7637652158737183,0.2605907917022705,1.184008002281189,284.87408447265625,284.95001220703125,299.89532470703125,292.2698669433594,298.4277648925781,297.8146667480469,284.8713073730469,1.0,0.6136641502380371,0.3932770788669586,0.3932770788669586,1.0,1.0,-3.32371187210083,0.978098452091217,2.345613479614258,0.2265388518571853,0.8612045645713806,0.8612045645713806,0.0,155.9002685546875,137.0,57763.12890625,0.0,2975.792236328125,1.0,279.19732666015625,282.96728515625,295.3012084960937,299.0790405273437,293.1499938964844,293.1499938964844,279.1499938964844,37844.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426241517066956,1.0,0.0,0.0,3.668344497680664,3.668369054794312,8.979115477814048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.4501953125,0.0,1567.54736328125,1895.4371337890625,0.0,3796.278076171875,0.9084780812263488,1.0,0.0,3.0,1.0,0.0
17852160,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9037596583366394,0.4271104335784912,0.3858631253242492,298.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8701925277709961,0.3823007941246032,0.3636975586414337,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.5981407165527344,0.4053540527820587,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9141743183135986,0.4411455690860748,0.4192745387554168,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7688190937042236,0.260481059551239,1.1830347776412964,284.8923645019531,284.95001220703125,299.88427734375,292.26513671875,298.4245910644531,297.8159484863281,284.89361572265625,1.0,0.609728217124939,0.3929886519908905,0.3929886519908905,1.0,1.0,-3.3110313415527344,0.972891628742218,2.338139533996582,0.2247394919395446,0.8500081896781921,0.8500081896781921,0.0,151.99490356445312,125.0,57310.828125,0.0,2927.385498046875,1.0,279.15777587890625,282.9888610839844,295.2852478027344,299.0043640136719,293.1499938964844,293.1499938964844,279.45001220703125,39346.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444181323051452,1.0,0.0,0.0,3.5734689235687256,3.573492765426636,8.520661367583671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.09619140625,0.0,1474.1947021484375,1895.4371337890625,0.0,3812.5400390625,0.8908408880233765,1.0,0.0,3.0,1.0,0.0
17852220,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.911564826965332,0.4271149635314941,0.3854556381702423,298.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8778783082962036,0.3829525113105774,0.3641428649425506,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9990000128746032,0.6019657850265503,0.3954190909862518,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9229174256324768,0.4414801299571991,0.4192445576190948,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7751056551933289,0.2605990469455719,1.1822545528411863,285.0042724609375,284.95001220703125,299.8741760253906,292.26190185546875,298.4293518066406,297.8280944824219,285.0052490234375,1.0,0.6054962873458862,0.3927002549171448,0.3927002549171448,1.0,1.0,-3.298154592514038,0.9676561951637268,2.330498456954956,0.2223800867795944,0.92478209733963,0.92478209733963,0.0,147.5370635986328,125.0,56337.59375,0.0,2874.840576171875,1.0,279.3994445800781,283.11895751953125,295.2236633300781,298.77783203125,293.1499938964844,293.1499938964844,279.45001220703125,34576.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374520182609558,1.0,0.0,0.0,3.614072561264038,3.61409592628479,8.715393846614461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.00146484375,0.0,1483.017578125,1895.4371337890625,0.0,3749.251220703125,0.8978052139282227,1.0,0.0,3.0,1.0,0.0
17852280,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9217103719711304,0.4272496402263641,0.3854189217090606,298.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8869977593421936,0.3836140036582947,0.3645947575569153,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9990000128746032,0.6068677306175232,0.3840918838977813,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9336354732513428,0.4419449865818023,0.4194959104061126,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7828404307365417,0.2608458995819092,1.182381272315979,284.9893798828125,284.95001220703125,299.8650817871094,292.2601928710937,298.4345092773437,297.840576171875,284.9876403808594,1.0,0.6010462641716003,0.3924118280410766,0.3924118280410766,1.0,1.0,-3.2854881286621094,0.9624937176704408,2.322994470596313,0.2200606018304824,0.9311603307724,0.9311603307724,0.0,142.66281127929688,113.0,56283.10546875,0.0,2820.78564453125,1.0,279.4418640136719,283.1099853515625,295.2275695800781,298.8121032714844,293.1499938964844,293.1499938964844,279.1499938964844,33964.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341540932655334,1.0,0.0,0.0,3.6689658164978014,3.668989658355713,8.982156600723101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.35546875,0.0,1539.0587158203125,1895.4371337890625,0.0,3719.158203125,0.9079976081848145,1.0,0.0,3.0,1.0,0.0
17852340,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9327691793441772,0.4268588125705719,0.3851780295372009,298.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8969362378120422,0.3842457830905914,0.3650341033935547,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9990000128746032,0.6120324730873108,0.3722681403160095,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.9449892640113832,0.442049503326416,0.4196232259273529,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7912817597389221,0.2609386146068573,1.1824259757995603,284.861328125,284.95001220703125,299.8570251464844,292.2601013183594,298.4373474121094,297.8492126464844,284.8599853515625,1.0,0.5963634848594666,0.3921234309673309,0.3921234309673309,1.0,1.0,-3.2717199325561523,0.9569525122642516,2.314767360687256,0.2176506221294403,0.8372401595115662,0.8372401595115662,0.0,137.6903076171875,113.0,56869.2890625,0.0,2764.29150390625,1.0,279.19842529296875,282.9715270996094,295.28192138671875,299.0091247558594,293.1499938964844,293.1499938964844,279.1499938964844,39108.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392937421798706,1.0,0.0,0.0,3.605591297149658,3.605615377426148,8.674536502439878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.3095703125,0.0,1507.298095703125,1895.4371337890625,0.0,3766.02099609375,0.8951197266578674,1.0,0.0,3.0,1.0,0.0
17852400,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9439567923545836,0.4264086782932281,0.3845679461956024,298.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9075461626052856,0.3848702013492584,0.3654526472091675,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.6176652312278748,0.3603103458881378,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9562433958053588,0.4420570433139801,0.4194528758525848,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8000494241714478,0.2609916031360626,1.1817891597747805,284.8927001953125,284.95001220703125,299.8500061035156,292.2616271972656,298.4414978027344,297.8593444824219,284.8938903808594,1.0,0.5914208889007568,0.3918350338935852,0.3918350338935852,1.0,1.0,-3.2561423778533936,0.950793206691742,2.305349111557007,0.2150046080350875,0.8334865570068359,0.8334865570068359,0.0,132.73171997070312,131.0,56378.4921875,0.0,2704.625,1.0,279.1582336425781,283.0050354003906,295.2701721191406,298.9294738769531,293.1499938964844,293.1499938964844,279.45001220703125,39879.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397956728935242,1.0,0.0,0.0,3.5010926723480225,3.501115798950196,8.179005135389161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.24365234375,0.0,1401.5692138671875,1895.4371337890625,0.0,3770.5869140625,0.8754358291625977,1.0,0.0,3.0,1.0,0.0
17852460,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9479230046272278,0.4265404939651489,0.3843492269515991,298.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.911987602710724,0.3855288624763489,0.3659962117671966,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.6236998438835144,0.3561009764671325,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.960310399532318,0.4424677193164825,0.419570118188858,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8034058213233948,0.2613435983657837,1.1823439598083496,285.00836181640625,284.95001220703125,299.8439025878906,292.2645263671875,298.44708251953125,297.8699951171875,285.0097961425781,1.0,0.5905789732933044,0.3918502032756805,0.3918502032756805,1.0,1.0,-3.25223970413208,0.949467658996582,2.302772045135498,0.2140995860099792,0.9111327528953552,0.9111327528953552,0.0,131.0622100830078,131.0,55578.07421875,0.0,2687.42041015625,1.0,279.39764404296875,283.1367492675781,295.21649169921875,298.71405029296875,293.1499938964844,293.1499938964844,279.45001220703125,34500.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319159984588624,1.0,0.0,0.0,3.5464470386505127,3.5464699268341064,8.392285621994233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.6259765625,0.0,1410.083740234375,1895.4371337890625,0.0,3698.690673828125,0.8828566670417786,1.0,0.0,3.0,1.0,0.0
17852520,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9478122591972352,0.4268000721931457,0.3845889270305633,298.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9122574925422668,0.3861996829509735,0.3666287958621979,297.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.628855288028717,0.3564349114894867,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9603959918022156,0.4430191814899444,0.4200710654258728,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8036221265792847,0.2618306577205658,1.184383988380432,285.00177001953125,284.95001220703125,299.8385009765625,292.2685241699219,298.4516906738281,297.8785400390625,285.0010986328125,1.0,0.5915853977203369,0.3918654024600982,0.3918654024600982,1.0,1.0,-3.2567312717437744,0.9510605335235596,2.305670738220215,0.2145415991544723,0.9255452156066896,0.9255452156066896,0.0,131.36207580566406,149.0,55778.45703125,0.0,2698.259521484375,1.0,279.4413146972656,283.13201904296875,295.2310791015625,298.7694702148437,293.1499938964844,293.1499938964844,279.1499938964844,33508.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283679723739624,1.0,0.0,0.0,3.612954378128052,3.6129775047302246,8.710001111467136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.6640625,0.0,1473.8931884765625,1895.4371337890625,0.0,3666.172607421875,0.8952352404594421,1.0,0.0,3.0,1.0,0.0
17852580,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9435402750968932,0.4265443980693817,0.3846831917762756,298.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9087361693382264,0.3868413865566253,0.3673080801963806,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990000128746032,0.6324485540390015,0.3608393371105194,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9566063284873962,0.4432225525379181,0.4205160140991211,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.800726592540741,0.2620888352394104,1.18644917011261,284.8849792480469,284.95001220703125,299.83380126953125,292.2735290527344,298.4532470703125,297.88232421875,284.88409423828125,1.0,0.5941136479377747,0.3918805718421936,0.3918805718421936,1.0,1.0,-3.2659683227539062,0.9542763829231262,2.311691999435425,0.2156308591365814,0.845396876335144,0.845396876335144,0.0,133.3016815185547,149.0,56737.75390625,0.0,2727.992919921875,1.0,279.1994323730469,282.997314453125,295.2977600097656,298.997314453125,293.1499938964844,293.1499938964844,279.1499938964844,37888.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934089720249176,1.0,0.0,0.0,3.574629306793213,3.574652910232544,8.526196211278148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.158203125,0.0,1464.760986328125,1895.4371337890625,0.0,3718.56982421875,0.8876836895942688,1.0,0.0,3.0,1.0,0.0
17852640,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9352893233299256,0.4261806011199951,0.3844428956508636,298.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9021924138069152,0.3874713182449341,0.3680145144462585,297.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.634706437587738,0.368980199098587,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9490398168563844,0.4433037936687469,0.4207093715667724,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7948946356773376,0.2621886730194092,1.1876404285430908,284.9170837402344,284.95001220703125,299.8297424316406,292.279541015625,298.45098876953125,297.8803100585937,284.918701171875,1.0,0.5978118777275085,0.3918957710266113,0.3918957710266113,1.0,1.0,-3.2779760360717773,0.9584399461746216,2.3195362091064453,0.2170660346746444,0.8501050472259521,0.8501050472259521,0.0,136.7261505126953,167.0,56726.5,0.0,2771.93115234375,1.0,279.158447265625,283.02325439453125,295.2986145019531,298.95928955078125,293.1499938964844,293.1499938964844,279.45001220703125,38228.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360566139221193,1.0,0.0,0.0,3.5069494247436523,3.506972551345825,8.206393431464676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.6025390625,0.0,1395.7864990234375,1895.4371337890625,0.0,3736.528076171875,0.875519871711731,1.0,0.0,3.0,1.0,0.0
17852700,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9253497123718262,0.4262957870960235,0.3844498991966247,298.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8943352103233337,0.3881261944770813,0.3687631785869598,297.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9990000128746032,0.6362730860710144,0.3792634010314941,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9395577907562256,0.4437222480773926,0.4210697710514068,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7877485752105713,0.2624290287494659,1.1890307664871216,285.0327453613281,284.95001220703125,299.8263244628906,292.2865295410156,298.4464111328125,297.8746337890625,285.03466796875,1.0,0.6024938225746155,0.391910970211029,0.391910970211029,1.0,1.0,-3.293346881866455,0.9637545347213744,2.32959246635437,0.2188829481601715,0.93593567609787,0.93593567609787,0.0,141.15589904785156,167.0,56221.16796875,0.0,2828.8798828125,1.0,279.3982238769531,283.1495361328125,295.2548217773437,298.7789001464844,293.1499938964844,293.1499938964844,279.45001220703125,33281.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301347136497498,1.0,0.0,0.0,3.575530529022217,3.5755534172058105,8.530496415914968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.298828125,0.0,1431.957763671875,1895.4371337890625,0.0,3682.376220703125,0.8882582187652588,1.0,0.0,3.0,1.0,0.0
17852760,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.914940595626831,0.4264912903308868,0.3848093152046203,298.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8857641220092773,0.3887870907783508,0.369555801153183,297.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9990000128746032,0.6370379328727722,0.3909048736095428,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9291908144950868,0.444254606962204,0.4217301309108734,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7801188230514526,0.2627083361148834,1.191138505935669,285.02691650390625,284.95001220703125,299.8235168457031,292.29443359375,298.4396667480469,297.8663635253906,285.0260009765625,1.0,0.6080084443092346,0.3915037214756012,0.3915037214756012,1.0,1.0,-3.312054395675659,0.969079613685608,2.342974901199341,0.2200025022029876,0.9594282507896424,0.9594282507896424,0.0,146.35870361328125,185.0,56648.09765625,0.0,2897.807373046875,1.0,279.44158935546875,283.14129638671875,295.27496337890625,298.8579406738281,293.1499938964844,293.1499938964844,279.1499938964844,32356.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284926056861876,1.0,0.0,0.0,3.661323308944702,3.661346912384033,8.944775800046045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.263671875,0.0,1518.457763671875,1895.4371337890625,0.0,3667.316650390625,0.9052923321723938,1.0,0.0,3.0,1.0,0.0
17852820,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9038280248641968,0.4261162579059601,0.3849613070487976,298.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8762986063957214,0.3894123136997223,0.3703664243221283,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.6364403963088989,0.4043187499046325,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9175694584846495,0.4444021880626678,0.4222858548164367,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7716130614280701,0.2626929581165313,1.1928157806396484,284.89923095703125,284.95001220703125,299.8212585449219,292.30322265625,298.4305114746094,297.8545227050781,284.896728515625,1.0,0.6141236424446106,0.3910965025424957,0.3910965025424957,1.0,1.0,-3.3320279121398926,0.9747388958930968,2.3572890758514404,0.2212414741516113,0.8790220022201538,0.8790220022201538,0.0,152.4593048095703,185.0,57902.015625,0.0,2975.309814453125,1.0,279.1979675292969,282.9911499023437,295.3448791503906,299.1082763671875,293.1499938964844,293.1499938964844,279.1499938964844,36159.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359431862831116,1.0,0.0,0.0,3.656127214431762,3.656151294708252,8.91940544534009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.75,0.0,1541.18994140625,1895.4371337890625,0.0,3735.49365234375,0.9048647284507751,1.0,0.0,3.0,1.0,0.0
17852880,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8922564387321472,0.4255461692810058,0.3846919238567352,298.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8661645650863647,0.390017956495285,0.3711787164211273,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.9990000128746032,0.6347624659538269,0.4194671511650085,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.905298113822937,0.4443641304969787,0.422520637512207,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7622812986373901,0.262458324432373,1.193237543106079,284.9176330566406,284.95001220703125,299.819580078125,292.3128662109375,298.41912841796875,297.8393249511719,284.9193420410156,1.0,0.6206173300743103,0.3906892836093902,0.3906892836093902,1.0,1.0,-3.35168719291687,0.9802721738815308,2.371415138244629,0.2224278151988983,0.8761914968490601,0.8761914968490601,0.0,159.4401397705078,188.0,58002.36328125,0.0,3058.03662109375,1.0,279.1578369140625,283.0039978027344,295.34796142578125,299.0846862792969,293.1499938964844,293.1499938964844,279.45001220703125,37356.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939468502998352,1.0,0.0,0.0,3.6031763553619385,3.6032001972198486,8.662920549795672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.0146484375,0.0,1491.716796875,1895.4371337890625,0.0,3767.61083984375,0.8960180878639221,1.0,0.0,3.0,1.0,0.0
17852940,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8838695287704468,0.4254730343818664,0.3845583200454712,298.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8589766025543213,0.3906468152999878,0.3719449639320373,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.6330879926681519,0.4310446679592132,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8970372080802917,0.4446608424186706,0.4228070378303528,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7555211186408997,0.2623691260814667,1.1933200359344482,285.0343017578125,284.95001220703125,299.8184509277344,292.3233337402344,298.4037780761719,297.8185119628906,285.036376953125,1.0,0.6253501772880554,0.3902820646762848,0.3902820646762848,1.0,1.0,-3.3668289184570312,0.9842411279678344,2.3825876712799072,0.2232222408056259,0.9631354808807372,0.9631354808807372,0.0,164.9456787109375,188.0,57405.41015625,0.0,3123.109619140625,1.0,279.40057373046875,283.133056640625,295.3038024902344,298.90362548828125,293.1499938964844,293.1499938964844,279.45001220703125,33182.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934571385383606,1.0,0.0,0.0,3.6687264442443848,3.668750286102295,8.98098505786038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.76953125,0.0,1532.9156494140625,1895.4371337890625,0.0,3722.970458984375,0.9088693857192992,1.0,0.0,3.0,1.0,0.0
17853000,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.877726674079895,0.4255380034446716,0.384758859872818,298.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8536629676818848,0.3912835419178009,0.3726953864097595,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9990000128746032,0.6316972970962524,0.4400855898857116,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.89098060131073,0.4450961351394653,0.4233466684818268,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7505487203598022,0.262376070022583,1.1939871311187744,285.0274963378906,284.95001220703125,299.8178100585937,292.3345947265625,298.390869140625,297.80096435546875,285.0262145996094,1.0,0.6294947266578674,0.3898748159408569,0.3898748159408569,1.0,1.0,-3.3803024291992188,0.9876360893249512,2.392666339874268,0.2237140089273452,0.9866334795951844,0.9866334795951844,0.0,169.4550323486328,191.0,57743.8515625,0.0,3179.237548828125,1.0,279.4422912597656,283.12530517578125,295.3221740722656,298.9779663085937,293.1499938964844,293.1499938964844,279.1499938964844,32463.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333820343017578,1.0,0.0,0.0,3.7494499683380127,3.749474287033081,9.380552228321904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.224609375,0.0,1619.472412109375,1895.4371337890625,0.0,3712.101806640625,0.9251917004585266,1.0,0.0,3.0,1.0,0.0
17853060,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8701934218406677,0.4250103533267975,0.3847850263118744,298.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8472181558609009,0.3918824791908264,0.3734755218029022,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9946066737174988,0.6302978992462158,0.4416234195232391,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8835281729698181,0.4451152086257934,0.423795223236084,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.744565486907959,0.2621282339096069,1.1945059299468994,284.8856201171875,284.95001220703125,299.817626953125,292.3465881347656,298.3768615722656,297.78253173828125,284.88153076171875,1.0,0.6326853632926941,0.3892665803432464,0.3892665803432464,1.0,1.0,-3.3843798637390137,0.9872693419456482,2.3971104621887207,0.2228252291679382,0.8949989080429077,0.8949989080429077,0.0,174.64752197265625,191.0,58863.16015625,0.0,3218.3447265625,1.0,279.196044921875,282.9640197753906,295.3898620605469,299.2217102050781,293.1499938964844,293.1499938964844,279.1499938964844,36228.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407308101654052,1.0,0.0,0.0,3.743448495864868,3.743473291397095,9.350546292807848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.845703125,0.0,1641.3980712890625,1895.4371337890625,0.0,3779.087646484375,0.9244375228881836,1.0,0.0,3.0,1.0,0.0
17853120,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8625173568725586,0.4242595434188843,0.3843245208263397,298.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8409547805786133,0.3924614787101745,0.374228835105896,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9876736998558044,0.6297305822372437,0.4410656988620758,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8759800791740417,0.4449217021465301,0.423854798078537,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.738547682762146,0.2617351710796356,1.1938523054122925,284.8929443359375,284.95001220703125,299.8179016113281,292.3592834472656,298.36602783203125,297.7684936523437,284.89581298828125,1.0,0.6349787712097168,0.388658344745636,0.388658344745636,1.0,1.0,-3.3820807933807373,0.9845664501190186,2.3975143432617188,0.2234331369400024,0.877731442451477,0.877731442451477,0.0,179.90927124023438,194.0,58648.25390625,0.0,3244.750732421875,1.0,279.1572265625,282.9746398925781,295.39019775390625,299.17779541015625,293.1499938964844,293.1499938964844,279.45001220703125,38289.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435521364212036,1.0,0.0,0.0,3.668869972229004,3.668894767761232,8.9816876425175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.79345703125,0.0,1571.4830322265625,1895.4371337890625,0.0,3804.693115234375,0.9111087918281556,1.0,0.0,3.0,1.0,0.0
17853180,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8577170372009277,0.4240910410881042,0.3840147852897644,298.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8371859788894653,0.393069863319397,0.3749209642410278,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.983285665512085,0.63043612241745,0.4411889314651489,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8712987303733826,0.4451126158237457,0.4239635765552521,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7347351312637329,0.2615754306316376,1.1931742429733276,285.012939453125,284.95001220703125,299.818603515625,292.3726806640625,298.3620910644531,297.76416015625,285.0150451660156,1.0,0.6370275020599365,0.3880501091480255,0.3880501091480255,1.0,1.0,-3.383199691772461,0.9833278059959412,2.399872064590454,0.2191733717918396,0.959239900112152,0.959239900112152,0.0,183.2492218017578,194.0,57751.47265625,0.0,3265.44677734375,1.0,279.4017944335937,283.1112365722656,295.343505859375,298.9735412597656,293.1499938964844,293.1499938964844,279.45001220703125,34154.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373963475227356,1.0,0.0,0.0,3.713352918624878,3.7133772373199454,9.200803106068632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.9326171875,0.0,1590.75390625,1895.4371337890625,0.0,3748.74365234375,0.9196154475212096,1.0,0.0,3.0,1.0,0.0
17853240,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8544865250587463,0.424149602651596,0.3841290771961212,298.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8345659971237183,0.3936932682991028,0.3756063580513,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9803869724273682,0.6315743327140808,0.4419578015804291,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8681340217590332,0.4455054998397827,0.4243897795677185,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7321091294288635,0.2615824043750763,1.1934680938720703,285.00836181640625,284.95001220703125,299.8197021484375,292.38671875,298.3603820800781,297.7627258300781,285.0072021484375,1.0,0.6388236880302429,0.3874419033527374,0.3874419033527374,1.0,1.0,-3.38594913482666,0.982485055923462,2.4034640789031982,0.2177089303731918,0.97740375995636,0.97740375995636,0.0,185.9760131835937,197.0,57916.25390625,0.0,3287.48876953125,1.0,279.442626953125,283.10791015625,295.3621520996094,299.0345458984375,293.1499938964844,293.1499938964844,279.1499938964844,33361.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348444938659668,1.0,0.0,0.0,3.7781591415405273,3.778183937072754,9.524754887024756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.4228515625,0.0,1660.0447998046875,1895.4371337890625,0.0,3725.464599609375,0.932269811630249,1.0,0.0,3.0,1.0,0.0
17853300,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8514940142631531,0.4236840605735779,0.3840811848640442,298.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8322508931159973,0.3942852914333343,0.3762750029563904,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9777201414108276,0.6322020292282104,0.4426746666431427,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8652663230895996,0.4455401003360748,0.4247205853462219,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7297316789627075,0.2613963782787323,1.1936296224594116,284.8750305175781,284.95001220703125,299.8211975097656,292.4013671875,298.3554382324219,297.7566223144531,284.8722229003906,1.0,0.6404150128364563,0.3868336677551269,0.3868336677551269,1.0,1.0,-3.388155937194824,0.9814494848251344,2.4067063331604004,0.2162749320268631,0.8860082626342773,0.8860082626342773,0.0,188.48370361328125,197.0,58936.80078125,0.0,3307.04638671875,1.0,279.1956481933594,282.9563903808594,295.4319152832031,299.26983642578125,293.1499938964844,293.1499938964844,279.1499938964844,37256.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408795833587646,1.0,0.0,0.0,3.753041982650757,3.7530672550201416,9.39853464387852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.1845703125,0.0,1660.5240478515625,1895.4371337890625,0.0,3780.439697265625,0.9272436499595642,1.0,0.0,3.0,1.0,0.0
17853360,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8480793833732605,0.4230416715145111,0.3836051821708679,298.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8297898769378662,0.3948626816272735,0.3769216537475586,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9746037721633912,0.6326956152915955,0.4430704414844513,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8620442152023315,0.4454097151756286,0.4247205257415771,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7270637154579163,0.2610979676246643,1.1928681135177612,284.893310546875,284.95001220703125,299.822998046875,292.41656494140625,298.3501281738281,297.7491760253906,284.8950500488281,1.0,0.6417273283004761,0.3865495026111603,0.3865495026111603,1.0,1.0,-3.3879234790802,0.9804766774177552,2.4074466228485107,0.2154120951890945,0.8747922778129578,0.8747922778129578,0.0,191.06072998046875,200.0,58698.63671875,0.0,3321.422607421875,1.0,279.1571350097656,282.9754638671875,295.4364013671875,299.2260131835937,293.1499938964844,293.1499938964844,279.45001220703125,38757.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426517486572266,1.0,0.0,0.0,3.671910524368286,3.6719350814819336,8.996580049824843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.59521484375,0.0,1578.43408203125,1895.4371337890625,0.0,3796.52880859375,0.9122745990753174,1.0,0.0,3.0,1.0,0.0
17853420,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8455022573471069,0.4229845702648163,0.3833433091640472,298.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8279500007629395,0.3954726755619049,0.377559095621109,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9723084568977356,0.6338585019111633,0.4436801373958587,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8596153855323792,0.4456785321235657,0.4248422682285309,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7249887585639954,0.2610438764095306,1.1923853158950806,285.0161437988281,284.95001220703125,299.8251342773437,292.43231201171875,298.349365234375,297.74786376953125,285.0182800292969,1.0,0.6429411768913269,0.3862653374671936,0.3862653374671936,1.0,1.0,-3.388667821884156,0.9798991680145264,2.408768653869629,0.2146271765232086,0.9588418006896972,0.9588418006896972,0.0,193.16387939453125,200.0,57856.23046875,0.0,3335.31103515625,1.0,279.40185546875,283.114501953125,295.39556884765625,299.0284729003906,293.1499938964844,293.1499938964844,279.45001220703125,34276.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93590646982193,1.0,0.0,0.0,3.716859817504883,3.716884136199951,9.218189802595588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.6142578125,0.0,1595.7027587890625,1895.4371337890625,0.0,3735.158203125,0.9205511212348938,1.0,0.0,3.0,1.0,0.0
17853480,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8439735770225525,0.4231270551681518,0.3834977149963379,298.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8268206119537354,0.3960963189601898,0.3781993389129638,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9710881114006042,0.6352111101150513,0.4446457624435425,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.858187198638916,0.4461228251457214,0.4252802431583404,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7237085700035095,0.2611289620399475,1.1928571462631226,285.0125732421875,284.95001220703125,299.8275756835937,292.4485778808594,298.3496398925781,297.7478942871094,285.0115051269531,1.0,0.6442054510116577,0.3859812021255493,0.3859812021255493,1.0,1.0,-3.391876697540283,0.9801483154296876,2.411728382110596,0.2141715437173843,0.9789021611213684,0.9789021611213684,0.0,194.7567749023437,203.0,58041.37890625,0.0,3351.9306640625,1.0,279.4426574707031,283.1119079589844,295.4196472167969,299.09686279296875,293.1499938964844,293.1499938964844,279.1499938964844,33382.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330885410308838,1.0,0.0,0.0,3.7821238040924072,3.782148599624634,9.544754675516742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.8349609375,0.0,1664.896240234375,1895.4371337890625,0.0,3709.41845703125,0.9332058429718018,1.0,0.0,3.0,1.0,0.0
17853540,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8422032594680786,0.4227206408977508,0.3834835886955261,298.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8255614638328552,0.3966873586177826,0.378835380077362,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9695807695388794,0.6359351277351379,0.4454450905323028,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8565614223480225,0.4461922347545624,0.4256194233894348,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7222849130630493,0.2610035538673401,1.19317626953125,284.8795166015625,284.95001220703125,299.8302917480469,292.4652709960937,298.3464660644531,297.74298095703125,284.8766174316406,1.0,0.6454172134399414,0.3856970369815826,0.3856970369815826,1.0,1.0,-3.3943839073181152,0.9801530838012696,2.4142308235168457,0.2137474417686462,0.8891783356666565,0.8891783356666565,0.0,196.4636383056641,203.0,59096.375,0.0,3367.60986328125,1.0,279.1955261230469,282.9601745605469,295.4936828613281,299.3389892578125,293.1499938964844,293.1499938964844,279.1499938964844,37147.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390262365341188,1.0,0.0,0.0,3.759516477584839,3.759541749954224,9.430989393877098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.3984375,0.0,1667.3038330078125,1895.4371337890625,0.0,3763.586669921875,0.9286764860153198,1.0,0.0,3.0,1.0,0.0
