time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8397062420845032,0.4221034944057464,0.3830244839191437,298.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8238767981529236,0.3972622156143188,0.3794575929641723,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9672650694847108,0.6364582777023315,0.4458667039871216,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8542722463607788,0.4460791647434234,0.4256212711334228,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7203064560890198,0.2607480585575104,1.1925396919250488,284.896240234375,284.95001220703125,299.8332214355469,292.482421875,298.3422546386719,297.736572265625,284.8979187011719,1.0,0.6464572548866272,0.3854128718376159,0.3854128718376159,1.0,1.0,-3.394326448440552,0.979294776916504,2.415031671524048,0.2130109965801239,0.878157377243042,0.878157377243042,0.0,198.4761505126953,206.0,58888.25390625,0.0,3379.142333984375,1.0,279.1571044921875,282.9775390625,295.50164794921875,299.30133056640625,293.1499938964844,293.1499938964844,279.45001220703125,38619.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940820336341858,1.0,0.0,0.0,3.6818528175354,3.681877613067627,9.045365914062132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.91796875,0.0,1588.667236328125,1895.4371337890625,0.0,3779.9013671875,0.9143807291984558,1.0,0.0,3.0,1.0,0.0
17853660,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8377507328987122,0.4220576882362366,0.3827613294124603,298.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8225681185722351,0.3978687226772308,0.3800763189792633,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9655299186706544,0.6376214623451233,0.4464738667011261,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8524829149246216,0.4463542401790619,0.4257376790046692,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7186973094940186,0.2607228457927704,1.1921409368515017,285.0189514160156,284.95001220703125,299.8363952636719,292.4999694824219,298.34185791015625,297.73541259765625,285.0211181640625,1.0,0.6474728584289551,0.3850978016853332,0.3850978016853332,1.0,1.0,-3.395138740539551,0.9786487817764282,2.416489839553833,0.2121977806091308,0.9630628824234008,0.9630628824234008,0.0,200.1851501464844,206.0,58051.0859375,0.0,3390.9423828125,1.0,279.402099609375,283.1165771484375,295.4634704589844,299.10760498046875,293.1499938964844,293.1499938964844,279.45001220703125,34217.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934149444103241,1.0,0.0,0.0,3.727509260177612,3.72753381729126,9.271089425055834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.4580078125,0.0,1607.5064697265625,1895.4371337890625,0.0,3719.115478515625,0.9228809475898744,1.0,0.0,3.0,1.0,0.0
17853720,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8366411328315735,0.4222137033939361,0.3829173743724823,298.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8218004107475281,0.3984882831573486,0.3807017505168915,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.96471506357193,0.6389630436897278,0.4474276900291443,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8514833450317383,0.4468006789684295,0.4261684119701385,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7177370190620422,0.2608285844326019,1.1926699876785278,285.0155029296875,284.95001220703125,299.8397216796875,292.5178527832031,298.3426208496094,297.7358093261719,285.0144348144531,1.0,0.6485923528671265,0.3847827315330505,0.3847827315330505,1.0,1.0,-3.398377656936645,0.9788085222244264,2.4195690155029297,0.2117036134004593,0.98420250415802,0.98420250415802,0.0,201.4981384277344,209.0,58247.125,0.0,3406.090087890625,1.0,279.4427185058594,283.114013671875,295.4894714355469,299.17901611328125,293.1499938964844,293.1499938964844,279.1499938964844,33328.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314053654670716,1.0,0.0,0.0,3.793489456176758,3.793514490127564,9.602207455827738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.712890625,0.0,1677.9677734375,1895.4371337890625,0.0,3694.015869140625,0.9357383847236632,1.0,0.0,3.0,1.0,0.0
17853780,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8352046608924866,0.4218128621578216,0.3829044997692108,298.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8208187222480774,0.3990742862224579,0.3813255429267883,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9634972214698792,0.6396600604057312,0.4482085406780243,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8501965403556824,0.446865439414978,0.4264988899230957,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7165483832359314,0.2607162892818451,1.1930277347564695,284.8811950683594,284.95001220703125,299.8432312011719,292.5360717773437,298.3397827148437,297.73114013671875,284.87811279296875,1.0,0.6496973037719727,0.3844676315784454,0.3844676315784454,1.0,1.0,-3.400885581970215,0.9787145256996156,2.422171115875244,0.2112386375665664,0.8944405913352966,0.8944405913352966,0.0,203.00662231445312,209.0,59329.86328125,0.0,3420.68701171875,1.0,279.1952514648437,282.960693359375,295.56500244140625,299.42437744140625,293.1499938964844,293.1499938964844,279.1499938964844,36990.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373974204063416,1.0,0.0,0.0,3.773977756500244,3.774003267288208,9.503683600087244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.2958984375,0.0,1683.18798828125,1895.4371337890625,0.0,3748.75390625,0.9318614602088928,1.0,0.0,3.0,1.0,0.0
17853840,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8329925537109375,0.4211876690387726,0.3824391663074493,298.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8193576335906982,0.3996429443359375,0.381937026977539,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9613768458366394,0.6401388049125671,0.4486009180545807,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8481990098953247,0.4467372298240661,0.4264859557151794,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7147331237792969,0.2604645192623138,1.1924033164978027,284.8959350585937,284.95001220703125,299.8468933105469,292.5545654296875,298.33575439453125,297.72479248046875,284.8975830078125,1.0,0.6506556868553162,0.3841525614261627,0.3841525614261627,1.0,1.0,-3.4007699489593506,0.9777399897575378,2.423029899597168,0.210452914237976,0.8822592496871948,0.8822592496871948,0.0,204.88351440429688,197.0,59134.16015625,0.0,3431.31787109375,1.0,279.1570129394531,282.9763488769531,295.57440185546875,299.3893127441406,293.1499938964844,293.1499938964844,279.45001220703125,38530.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392558336257936,1.0,0.0,0.0,3.698299884796143,3.698324680328369,9.126358122557576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.65673828125,0.0,1606.7550048828125,1895.4371337890625,0.0,3765.67626953125,0.9179574847221376,1.0,0.0,3.0,1.0,0.0
17853900,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8338057398796082,0.4211367666721344,0.3820662796497345,298.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8207530975341797,0.40024334192276,0.3824422061443329,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9631038308143616,0.641264021396637,0.4490988254547119,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8493145704269409,0.4469985663890838,0.4264799356460571,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7155144214630127,0.2604413032531738,1.1915016174316406,285.0188903808594,284.95001220703125,299.85064697265625,292.5733337402344,298.3356628417969,297.7239074707031,285.0210876464844,1.0,0.6497945189476013,0.38383749127388,0.38383749127388,1.0,1.0,-3.4004335403442383,0.9766949415206908,2.423738479614258,0.2095761001110077,0.9672740697860718,0.9672740697860718,0.0,203.81483459472656,197.0,58277.5703125,0.0,3424.33837890625,1.0,279.4024658203125,283.1160583496094,295.5373840332031,299.1962890625,293.1499938964844,293.1499938964844,279.45001220703125,34237.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326369166374208,1.0,0.0,0.0,3.742913246154785,3.7429378032684326,9.347873515253012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.1337890625,0.0,1625.49609375,1895.4371337890625,0.0,3705.287353515625,0.926326870918274,1.0,0.0,3.0,1.0,0.0
17853960,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8368370532989502,0.4213078022003174,0.3820728957653045,298.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.82403564453125,0.4008581638336181,0.382900595664978,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9674646854400636,0.6425849199295044,0.4499132633209228,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8526696562767029,0.4474450051784515,0.426742285490036,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7181506156921387,0.2605609893798828,1.1912964582443235,285.0152893066406,284.95001220703125,299.8544921875,292.59228515625,298.3368835449219,297.72479248046875,285.0141296386719,1.0,0.6484273076057434,0.3835327327251434,0.3835327327251434,1.0,1.0,-3.402039289474488,0.97632896900177,2.425710201263428,0.2089436948299408,0.9882692694664,0.9882692694664,0.0,200.9478302001953,185.0,58455.2109375,0.0,3411.442626953125,1.0,279.44287109375,283.1136169433594,295.5641174316406,299.267822265625,293.1499938964844,293.1499938964844,279.1499938964844,33373.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298996329307556,1.0,0.0,0.0,3.8076634407043457,3.807688474655152,9.674096190792625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.6318359375,0.0,1695.2525634765625,1895.4371337890625,0.0,3680.22119140625,0.9389584064483644,1.0,0.0,3.0,1.0,0.0
17854020,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8405479788780212,0.4209372103214264,0.3818939924240112,298.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.828053891658783,0.4014403820037842,0.3833239674568176,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9724907279014589,0.6432667374610901,0.4505373239517212,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8568098545074463,0.4475198686122894,0.4268814027309418,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7213683724403381,0.2604754567146301,1.1908129453659058,284.87945556640625,284.95001220703125,299.8583984375,292.6114501953125,298.3345031738281,297.7207336425781,284.876220703125,1.0,0.6465660333633423,0.3832280039787292,0.3832280039787292,1.0,1.0,-3.402676582336426,0.975634515285492,2.427042245864868,0.2082934230566024,0.8972136974334717,0.8972136974334717,0.0,197.3890075683593,185.0,59525.77734375,0.0,3392.254638671875,1.0,279.1949768066406,282.9591369628906,295.6400146484375,299.5130310058594,293.1499938964844,293.1499938964844,279.1499938964844,37009.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358322620391846,1.0,0.0,0.0,3.7878477573394775,3.7878732681274414,9.573667512086104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.5439453125,0.0,1699.8482666015625,1895.4371337890625,0.0,3734.48095703125,0.9349941611289978,1.0,0.0,3.0,1.0,0.0
17854080,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8442654013633728,0.4203535318374634,0.3812499642372131,298.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8323463797569275,0.4020063281059265,0.3837107717990875,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.977390468120575,0.6437361240386963,0.4507568478584289,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8610751628875732,0.4474105536937713,0.4266601204872131,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7246004939079285,0.2602630257606506,1.1892834901809692,284.8931884765625,284.95001220703125,299.8623352050781,292.6307373046875,298.3309631347656,297.71502685546875,284.89483642578125,1.0,0.6442054510116577,0.382923275232315,0.382923275232315,1.0,1.0,-3.400528907775879,0.974009335041046,2.426519632339477,0.2072973996400833,0.8835453987121582,0.8835453987121582,0.0,193.5521240234375,173.0,59301.10546875,0.0,3364.9951171875,1.0,279.15692138671875,282.9745788574219,295.6497802734375,299.47674560546875,293.1499938964844,293.1499938964844,279.45001220703125,38622.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375879168510436,1.0,0.0,0.0,3.710273265838623,3.7102982997894287,9.185548606183148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.2490234375,0.0,1621.2149658203125,1895.4371337890625,0.0,3750.489501953125,0.9206711649894714,1.0,0.0,3.0,1.0,0.0
17854140,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8492161631584167,0.4203576147556305,0.3807912170886993,298.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8376802802085876,0.4026057124137878,0.3840779066085815,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9833106398582458,0.6448708772659302,0.4511541724205017,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8665863275527954,0.447704404592514,0.4265421628952026,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7287245392799377,0.2602929472923279,1.187943458557129,285.01715087890625,284.95001220703125,299.8663024902344,292.6501159667969,298.33135986328125,297.7147827148437,285.0194091796875,1.0,0.6415796279907227,0.3826185464859009,0.3826185464859009,1.0,1.0,-3.399137020111084,0.9726434350013732,2.4264936447143555,0.2062797546386718,0.9684646129608154,0.9684646129608154,0.0,188.9758453369141,173.0,58420.7734375,0.0,3335.230712890625,1.0,279.4027099609375,283.1157531738281,295.6131591796875,299.2821044921875,293.1499938964844,293.1499938964844,279.45001220703125,34341.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930851399898529,1.0,0.0,0.0,3.752562999725342,3.752587556838989,9.396134714734216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.3662109375,0.0,1637.541015625,1895.4371337890625,0.0,3688.942626953125,0.9285708665847778,1.0,0.0,3.0,1.0,0.0
17854200,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.855862557888031,0.4205837249755859,0.380757063627243,298.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8443431258201599,0.4032199382781982,0.3844404518604278,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9903566837310792,0.6462060213088989,0.4519073963165283,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8737792372703552,0.4481860995292663,0.4267417788505554,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7340917587280273,0.2604686617851257,1.1875324249267578,285.01422119140625,284.95001220703125,299.8702087402344,292.6695861816406,298.3330078125,297.7162780761719,285.0131225585937,1.0,0.6388854384422302,0.3823138177394867,0.3823138177394867,1.0,1.0,-3.400181293487549,0.9720900058746338,2.428091287612915,0.2055681049823761,0.9894556999206544,0.9894556999206544,0.0,183.6700439453125,161.0,58587.93359375,0.0,3306.849365234375,1.0,279.4429016113281,283.1140441894531,295.64044189453125,299.3533935546875,293.1499938964844,293.1499938964844,279.1499938964844,33459.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280181527137756,1.0,0.0,0.0,3.8157925605773926,3.8158175945281982,9.715447504277108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.306640625,0.0,1705.691650390625,1895.4371337890625,0.0,3662.962158203125,0.9408571124076844,1.0,0.0,3.0,1.0,0.0
17854260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8629114031791687,0.420263260602951,0.3805586099624634,298.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.851510763168335,0.4038012027740478,0.3847931027412414,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9971067309379578,0.6468947529792786,0.4524872601032257,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8814284801483154,0.4482927918434143,0.4268424808979034,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7397998571395874,0.260437548160553,1.1869640350341797,284.8786926269531,284.95001220703125,299.8741149902344,292.6891174316406,298.3309936523437,297.7126770019531,284.87548828125,1.0,0.636050283908844,0.3820429444313049,0.3820429444313049,1.0,1.0,-3.400508165359497,0.971384048461914,2.429124116897583,0.2049698531627655,0.8982902765274048,0.8982902765274048,0.0,178.32273864746094,161.0,59655.79296875,0.0,3276.5576171875,1.0,279.1947937011719,282.9598999023437,295.7167358398437,299.5987548828125,293.1499938964844,293.1499938964844,279.1499938964844,37065.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338563680648804,1.0,0.0,0.0,3.795111656188965,3.795137405395508,9.610421329853125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.5830078125,0.0,1708.97607421875,1895.4371337890625,0.0,3716.4375,0.9366717338562012,1.0,0.0,3.0,1.0,0.0
17854320,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8682138919830322,0.4197044372558594,0.3799417614936828,298.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8573459386825562,0.4043640494346618,0.3851676285266876,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.6475555300712585,0.4489562511444092,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8873276114463806,0.4481935203075409,0.4266337454319,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7441871166229248,0.2602596879005432,1.185597538948059,284.8907165527344,284.95001220703125,299.8779296875,292.7086181640625,298.3284606933594,297.7085266113281,284.8919677734375,1.0,0.6327126026153564,0.3817721009254455,0.3817721009254455,1.0,1.0,-3.3934435844421387,0.9681906700134276,2.425252914428711,0.2040045857429504,0.8831151127815247,0.8831151127815247,0.0,174.00918579101562,149.0,59383.45703125,0.0,3236.037353515625,1.0,279.1568603515625,282.97412109375,295.726806640625,299.5618896484375,293.1499938964844,293.1499938964844,279.45001220703125,38709.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355343580245972,1.0,0.0,0.0,3.7163937091827393,3.716418981552124,9.215878549184708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.29150390625,0.0,1628.938720703125,1895.4371337890625,0.0,3731.7626953125,0.922046959400177,1.0,0.0,3.0,1.0,0.0
17854380,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8735702633857727,0.4196833670139313,0.3795109987258911,298.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8631446957588196,0.404956579208374,0.3855611383914947,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9990000128746032,0.6498633027076721,0.4403211772441864,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8931900858879089,0.4484573602676391,0.4265361428260803,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7485615611076355,0.2602920532226562,1.184475302696228,285.0098876953125,284.95001220703125,299.8816223144531,292.72808837890625,298.33319091796875,297.7147521972656,285.0116577148437,1.0,0.62890625,0.3815012574195862,0.3815012574195862,1.0,1.0,-3.3822033405303955,0.9636461734771729,2.4185571670532227,0.2018276900053024,0.9632000923156738,0.9632000923156738,0.0,169.7344970703125,149.0,58369.84765625,0.0,3185.26025390625,1.0,279.4027709960937,283.1130065917969,295.6896057128906,299.361083984375,293.1499938964844,293.1499938964844,279.45001220703125,34587.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286227226257324,1.0,0.0,0.0,3.7526142597198486,3.752639055252075,9.396392215421656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.09765625,0.0,1639.48828125,1895.4371337890625,0.0,3668.510498046875,0.9287235140800476,1.0,0.0,3.0,1.0,0.0
17854440,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8802720904350281,0.4198533594608307,0.3794856667518616,298.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8699842095375061,0.4055615067481994,0.3859636485576629,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.6533908247947693,0.4304773211479187,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9003061056137085,0.448883444070816,0.4267434179782867,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7539790868759155,0.2604589760303497,1.1842695474624634,285.00103759765625,284.95001220703125,299.8852233886719,292.7474975585937,298.3424072265625,297.7274169921875,284.9994506835937,1.0,0.6248307824134827,0.3812304139137268,0.3812304139137268,1.0,1.0,-3.370820999145508,0.9590424299240112,2.411778450012207,0.1998756229877472,0.9768096804618835,0.9768096804618835,0.0,165.03384399414062,137.0,58372.203125,0.0,3132.652099609375,1.0,279.4429016113281,283.1082763671875,295.71514892578125,299.4223022460937,293.1499938964844,293.1499938964844,279.1499938964844,33853.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253911375999452,1.0,0.0,0.0,3.8080484867095934,3.80807375907898,9.676052741269814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.55859375,0.0,1699.4583740234375,1895.4371337890625,0.0,3638.8251953125,0.939302623271942,1.0,0.0,3.0,1.0,0.0
17854500,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8874188661575317,0.4194699227809906,0.3792741894721985,298.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8774285316467285,0.4061325192451477,0.3863514065742492,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9990000128746032,0.6571252346038818,0.4201691746711731,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9080601930618286,0.4489251971244812,0.4268306493759155,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.759885311126709,0.2604269981384277,1.1838793754577637,284.8636474609375,284.95001220703125,299.888671875,292.76678466796875,298.35040283203125,297.738525390625,284.8607177734375,1.0,0.6204979419708252,0.3809595704078674,0.3809595704078674,1.0,1.0,-3.358276605606079,0.9540494680404664,2.4042272567749023,0.1978439837694168,0.8794524073600769,0.8794524073600769,0.0,160.19021606445312,137.0,59199.37109375,0.0,3076.989013671875,1.0,279.19512939453125,282.9563903808594,295.78887939453125,299.6523132324219,293.1499938964844,293.1499938964844,279.1499938964844,38021.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305629730224608,1.0,0.0,0.0,3.768535614013672,3.768561124801636,9.47629473557754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.7841796875,0.0,1684.70556640625,1895.4371337890625,0.0,3686.30029296875,0.9310773015022278,1.0,0.0,3.0,1.0,0.0
17854560,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8944841623306274,0.4189077913761139,0.3786180317401886,298.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8851697444915771,0.4066895246505737,0.3867129385471344,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.6612245440483093,0.4098570346832275,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9163378477096558,0.4488063454627991,0.4265725612640381,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7658855319023132,0.2602998912334442,1.1825783252716064,284.8841552734375,284.95001220703125,299.8919372558594,292.78594970703125,298.35906982421875,297.7502136230469,284.88580322265625,1.0,0.6158745884895325,0.3808685839176178,0.3808685839176178,1.0,1.0,-3.343648910522461,0.9488542079925536,2.3947947025299072,0.1960543245077133,0.8663362264633179,0.8663362264633179,0.0,155.35879516601562,140.0,58761.7578125,0.0,3017.23388671875,1.0,279.15704345703125,282.9810485839844,295.7958984375,299.5981750488281,293.1499938964844,293.1499938964844,279.45001220703125,39572.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931271493434906,1.0,0.0,0.0,3.670080184936523,3.670105218887329,8.987614137367927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.72900390625,0.0,1582.502685546875,1895.4371337890625,0.0,3692.7900390625,0.912467360496521,1.0,0.0,3.0,1.0,0.0
17854620,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8995742797851562,0.4189440310001373,0.3782508373260498,298.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8908238410949707,0.407282143831253,0.3871407210826874,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9990000128746032,0.666103184223175,0.4027533829212188,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9224992394447328,0.4491060972213745,0.4265229105949402,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7702587842941284,0.2604454457759857,1.1820123195648191,285.0079650878906,284.95001220703125,299.8949890136719,292.8049011230469,298.37158203125,297.76708984375,285.00994873046875,1.0,0.6131622195243835,0.3807776272296905,0.3807776272296905,1.0,1.0,-3.334418535232544,0.9455106258392334,2.3889079093933105,0.1946346908807754,0.9481369853019714,0.9481369853019714,0.0,152.1167449951172,140.0,57824.39453125,0.0,2978.698974609375,1.0,279.40167236328125,283.1226501464844,295.7584228515625,299.394775390625,293.1499938964844,293.1499938964844,279.45001220703125,34769.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235421419143676,1.0,0.0,0.0,3.706733465194702,3.7067577838897705,9.168030032924436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.7265625,0.0,1587.85888671875,1895.4371337890625,0.0,3621.810791015625,0.9187265634536744,1.0,0.0,3.0,1.0,0.0
17854680,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9040166735649108,0.4191703200340271,0.3783503174781799,298.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8955106735229492,0.4078883230686188,0.3876218199729919,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9990000128746032,0.6709468364715576,0.397137701511383,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9278287291526794,0.4495730698108673,0.4268445074558258,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7740702033042908,0.2607394754886627,1.1827138662338257,285.00347900390625,284.95001220703125,299.8978271484375,292.8236694335937,298.3809814453125,297.7796630859375,285.0023803710937,1.0,0.6112877130508423,0.3806866407394409,0.3806866407394409,1.0,1.0,-3.329586744308472,0.9436296224594116,2.3859572410583496,0.1938464194536209,0.9646222591400146,0.9646222591400146,0.0,149.7041015625,143.0,57929.94921875,0.0,2954.53857421875,1.0,279.44256591796875,283.1207275390625,295.78643798828125,299.4618225097656,293.1499938964844,293.1499938964844,279.1499938964844,33807.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199653267860411,1.0,0.0,0.0,3.765479564666748,3.765504360198975,9.460931664762028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.2578125,0.0,1648.5604248046875,1895.4371337890625,0.0,3588.838134765625,0.92973130941391,1.0,0.0,3.0,1.0,0.0
17854740,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.907098948955536,0.4188494682312011,0.3782947659492492,298.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8989065289497375,0.4084616005420685,0.3881205022335052,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9990000128746032,0.6749755144119263,0.3932928740978241,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9315520524978638,0.4496618509292602,0.4270815849304199,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7767902612686157,0.2608458995819092,1.1834481954574585,284.8741149902344,284.95001220703125,299.9004211425781,292.8421936035156,298.3865661621094,297.7867736816406,284.87188720703125,1.0,0.6100777387619019,0.3805956840515136,0.3805956840515136,1.0,1.0,-3.326662540435791,0.942383110523224,2.384279489517212,0.1933308392763137,0.8747478723526001,0.8747478723526001,0.0,148.09085083007812,143.0,58872.859375,0.0,2939.078125,1.0,279.1960144042969,282.9749450683594,295.8633117675781,299.70074462890625,293.1499938964844,293.1499938964844,279.1499938964844,37851.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252341985702516,1.0,0.0,0.0,3.729514122009277,3.729539155960083,9.281064876631716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.8369140625,0.0,1637.59619140625,1895.4371337890625,0.0,3637.38232421875,0.922303020954132,1.0,0.0,3.0,1.0,0.0
17854800,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9082981944084167,0.4183589518070221,0.3778269588947296,298.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.900812029838562,0.4090209007263183,0.3886189758777618,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.67843097448349,0.3913789391517639,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9332535862922668,0.4495909214019775,0.4270041882991791,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7780581116676331,0.2608296573162079,1.183354139328003,284.8987121582031,284.95001220703125,299.9027099609375,292.86041259765625,298.3901672363281,297.791259765625,284.9004821777344,1.0,0.6093373894691467,0.380504697561264,0.380504697561264,1.0,1.0,-3.3241894245147705,0.9412878155708312,2.382901668548584,0.1928623467683792,0.8688125610351562,0.8688125610351562,0.0,147.25088500976562,146.0,58649.73828125,0.0,2928.999755859375,1.0,279.1573181152344,282.99969482421875,295.8733215332031,299.6615295410156,293.1499938964844,293.1499938964844,279.45001220703125,38935.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264307618141174,1.0,0.0,0.0,3.645917177200317,3.6459414958953857,8.869657790455676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.40087890625,0.0,1550.56982421875,1895.4371337890625,0.0,3648.382568359375,0.9067372679710388,1.0,0.0,3.0,1.0,0.0
17854860,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9091057181358336,0.4184190332889557,0.3775946497917175,298.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.902169108390808,0.4096116125583648,0.3891392946243286,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9990000128746032,0.6820255517959595,0.3901897370815277,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9344146251678468,0.4498974978923797,0.4270738959312439,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7789197564125061,0.2610308527946472,1.1836023330688477,285.0207824707031,284.95001220703125,299.9047241210937,292.8783264160156,298.3931579589844,297.7948913574219,285.0228271484375,1.0,0.6090303063392639,0.3804149925708771,0.3804149925708771,1.0,1.0,-3.323482275009156,0.940788984298706,2.382693290710449,0.19255031645298,0.9540063738822936,0.9540063738822936,0.0,146.76596069335938,146.0,57865.8125,0.0,2924.73779296875,1.0,279.4012756347656,283.1374206542969,295.8381652832031,299.4727783203125,293.1499938964844,293.1499938964844,279.45001220703125,34201.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91952246427536,1.0,0.0,0.0,3.694456100463867,3.694480180740357,9.107398000196554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.6533203125,0.0,1569.5699462890625,1895.4371337890625,0.0,3584.7509765625,0.9155254364013672,1.0,0.0,3.0,1.0,0.0
17854920,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.910070538520813,0.4186181426048279,0.3777576684951782,298.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.903367817401886,0.4102131724357605,0.3896887004375458,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9990000128746032,0.6855403184890747,0.3892362713813782,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9356275200843812,0.4503473043441772,0.4274607896804809,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7798432111740112,0.2613472640514374,1.1848247051239014,285.015625,284.95001220703125,299.9064025878906,292.8958435058594,298.39605712890625,297.7984619140625,285.0144958496094,1.0,0.6091389060020447,0.3803252875804901,0.3803252875804901,1.0,1.0,-3.3251240253448486,0.9410743713378906,2.384049654006958,0.1925181597471237,0.9742553234100342,0.9742553234100342,0.0,146.47586059570312,149.0,58078.171875,0.0,2926.61962890625,1.0,279.4424743652344,283.13348388671875,295.8664245605469,299.5484619140625,293.1499938964844,293.1499938964844,279.1499938964844,33278.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168108105659484,1.0,0.0,0.0,3.762341499328613,3.7623660564422607,9.44516784784355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.333984375,0.0,1640.7899169921875,1895.4371337890625,0.0,3559.69775390625,0.928677260875702,1.0,0.0,3.0,1.0,0.0
17854980,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9099956154823304,0.4182621836662292,0.3777285814285278,298.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9037662148475648,0.4107792675495147,0.390240728855133,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.6883150935173035,0.3892929255962372,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9358059763908386,0.45040363073349,0.4277340173721313,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.780029296875,0.2614247798919678,1.1858270168304443,284.8827209472656,284.95001220703125,299.90771484375,292.9129943847656,298.3974914550781,297.8000793457031,284.8798522949219,1.0,0.6095369458198547,0.3802355825901031,0.3802355825901031,1.0,1.0,-3.327356338500977,0.9415537714958192,2.3858025074005127,0.1926043331623077,0.8856942057609558,0.8856942057609558,0.0,146.60069274902344,149.0,59141.4375,0.0,2932.1240234375,1.0,279.1959533691406,282.9821472167969,295.9421691894531,299.7946472167969,293.1499938964844,293.1499938964844,279.1499938964844,37089.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229007363319396,1.0,0.0,0.0,3.740750551223755,3.740775585174561,9.337073834103647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.443359375,0.0,1644.8489990234375,1895.4371337890625,0.0,3615.90380859375,0.9244071841239928,1.0,0.0,3.0,1.0,0.0
17855040,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9084241390228271,0.417726993560791,0.3772744834423065,298.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.903102159500122,0.4113277196884155,0.3907796740531921,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.6905884146690369,0.3906581997871399,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9344787001609802,0.4502734243869781,0.4276623725891113,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7790788412094116,0.2613347470760345,1.1857343912124634,284.901123046875,284.95001220703125,299.9086303710937,292.9297180175781,298.3968505859375,297.7989807128906,284.9028625488281,1.0,0.6100929975509644,0.3801458775997162,0.3801458775997162,1.0,1.0,-3.3289029598236084,0.9418043494224548,2.387098550796509,0.1926052570343017,0.877203643321991,0.877203643321991,0.0,147.19561767578125,152.0,58986.9921875,0.0,2938.83203125,1.0,279.1572265625,283.0005798339844,295.9504699707031,299.7601013183594,293.1499938964844,293.1499938964844,279.45001220703125,38449.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248822331428528,1.0,0.0,0.0,3.666216611862183,3.66624116897583,8.968700626610371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.4208984375,0.0,1569.6904296875,1895.4371337890625,0.0,3634.144775390625,0.9108231663703918,1.0,0.0,3.0,1.0,0.0
17855100,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9069149494171144,0.4177331626415252,0.3770348131656647,298.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9023135900497437,0.4119065999984741,0.3913300335407257,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9990000128746032,0.6931066513061523,0.392203539609909,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9330942630767822,0.450520783662796,0.4277157187461853,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7780486941337585,0.2614462077617645,1.185805320739746,285.023681640625,284.95001220703125,299.9091491699219,292.94598388671875,298.3960876464844,297.7977905273437,285.0259094238281,1.0,0.6108248233795166,0.3800561726093292,0.3800561726093292,1.0,1.0,-3.3312807083129883,0.9423350691795348,2.3889455795288086,0.1926464736461639,0.9635127186775208,0.9635127186775208,0.0,147.89483642578125,152.0,58218.92578125,0.0,2947.933349609375,1.0,279.4017944335937,283.13848876953125,295.9126281738281,299.5707397460937,293.1499938964844,293.1499938964844,279.45001220703125,34014.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186012744903564,1.0,0.0,0.0,3.7162351608276367,3.716259241104126,9.215091267833486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.7255859375,0.0,1592.9920654296875,1895.4371337890625,0.0,3576.24462890625,0.9202183485031128,1.0,0.0,3.0,1.0,0.0
17855160,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.905980110168457,0.4178853929042816,0.3771850764751434,298.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9017515778541564,0.4124965369701385,0.3919019699096679,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.6956654787063599,0.39348965883255,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.932222068309784,0.4509230554103851,0.4280863404273987,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7774021625518799,0.2616739869117737,1.1867883205413818,285.0191650390625,284.95001220703125,299.90924072265625,292.96173095703125,298.39532470703125,297.7970886230469,285.0180053710937,1.0,0.6117643117904663,0.3798171877861023,0.3798171877861023,1.0,1.0,-3.3353214263916016,0.9430124759674072,2.3923089504241943,0.192476212978363,0.9853448867797852,0.9853448867797852,0.0,148.56980895996094,155.0,58450.40625,0.0,2960.50439453125,1.0,279.4426574707031,283.13446044921875,295.9376525878906,299.6449279785156,293.1499938964844,293.1499938964844,279.1499938964844,33142.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163578748703004,1.0,0.0,0.0,3.785744190216065,3.785768985748291,9.563035519022378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.642578125,0.0,1667.3221435546875,1895.4371337890625,0.0,3555.50927734375,0.9338578581809998,1.0,0.0,3.0,1.0,0.0
17855220,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9044151902198792,0.4174790382385254,0.3771392107009887,298.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9007254242897034,0.4130503237247467,0.3924703598022461,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9990000128746032,0.6975758075714111,0.395368218421936,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9307138919830322,0.4509313404560089,0.428343117237091,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7763096690177917,0.2616623044013977,1.1875262260437012,284.8835144042969,284.95001220703125,299.9088439941406,292.9769287109375,298.3931884765625,297.7947082519531,284.8802795410156,1.0,0.6128241419792175,0.3795782029628753,0.3795782029628753,1.0,1.0,-3.3394076824188232,0.94367253780365,2.395735025405884,0.192331463098526,0.8958026170730591,0.8958026170730591,0.0,149.48114013671875,155.0,59557.6796875,0.0,2974.545654296875,1.0,279.19537353515625,282.9795837402344,296.0101013183594,299.89031982421875,293.1499938964844,293.1499938964844,279.1499938964844,36790.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227759838104248,1.0,0.0,0.0,3.769855260848999,3.769880533218384,9.482932341597916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.802734375,0.0,1676.75439453125,1895.4371337890625,0.0,3614.7548828125,0.9308075904846193,1.0,0.0,3.0,1.0,0.0
17855280,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9017698168754578,0.4168782830238342,0.3766551613807678,298.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8989360928535461,0.4135851263999939,0.3930199444293976,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.6990525722503662,0.3982194364070892,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9280285239219666,0.4507419466972351,0.4282437562942505,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7743343710899353,0.2614781558513641,1.1871321201324463,284.8984069824219,284.95001220703125,299.9079895019531,292.9915771484375,298.3893737792969,297.79022216796875,284.900146484375,1.0,0.613901674747467,0.3793392479419708,0.3793392479419708,1.0,1.0,-3.342323303222656,0.9439413547515868,2.3983819484710693,0.1920450925827026,0.8844460248947144,0.8844460248947144,0.0,150.72354125976562,158.0,59409.515625,0.0,2987.964599609375,1.0,279.15704345703125,282.994873046875,296.0155029296875,299.8538513183594,293.1499938964844,293.1499938964844,279.45001220703125,38331.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925033450126648,1.0,0.0,0.0,3.697706937789917,3.697731733322144,9.12343239178881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.978515625,0.0,1604.57080078125,1895.4371337890625,0.0,3635.53564453125,0.9176994562149048,1.0,0.0,3.0,1.0,0.0
17855340,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8994113802909851,0.4168290793895721,0.3763780295848846,298.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8972481489181519,0.414151132106781,0.3935766816139221,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9990000128746032,0.7008670568466187,0.4009704291820526,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9255582094192504,0.4509380757808685,0.4282629787921905,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.772480845451355,0.261503666639328,1.1868866682052612,285.0227966308594,284.95001220703125,299.9065856933594,293.005615234375,298.3857727050781,297.78619384765625,285.0251770019531,1.0,0.6150407791137695,0.3791002631187439,0.3791002631187439,1.0,1.0,-3.3456926345825195,0.9443630576133728,2.401329517364502,0.1917507648468017,0.9713493585586548,0.9713493585586548,0.0,151.95114135742188,158.0,58610.76953125,0.0,3002.3134765625,1.0,279.4024963378906,283.1349792480469,295.9747009277344,299.6598815917969,293.1499938964844,293.1499938964844,279.45001220703125,34075.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189578294754028,1.0,0.0,0.0,3.745230436325073,3.7452549934387207,9.359450814372394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.5048828125,0.0,1626.943603515625,1895.4371337890625,0.0,3579.537353515625,0.9267369508743286,1.0,0.0,3.0,1.0,0.0
17855400,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8977910280227661,0.4169432520866394,0.3765017688274383,298.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8959805369377136,0.414729356765747,0.3941523134708404,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,0.7028048038482666,0.4032123982906341,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9238401055336,0.4513019919395447,0.4286073744297027,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7711836695671082,0.2616584599018097,1.1875873804092407,285.0196838378906,284.95001220703125,299.9046630859375,293.0189819335937,298.3827819824219,297.7831420898437,285.0185546875,1.0,0.6162980794906616,0.3788612782955169,0.3788612782955169,1.0,1.0,-3.35048508644104,0.9452563524246216,2.405228614807129,0.191619873046875,0.9941120743751526,0.9941120743751526,0.0,153.04800415039062,161.0,58831.16015625,0.0,3019.052734375,1.0,279.4428405761719,283.132080078125,295.9967041015625,299.7303771972656,293.1499938964844,293.1499938964844,279.1499938964844,33210.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168553352355956,1.0,0.0,0.0,3.812978744506836,3.8130040168762207,9.701124099592562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.5205078125,0.0,1700.35498046875,1895.4371337890625,0.0,3560.10986328125,0.940057635307312,1.0,0.0,3.0,1.0,0.0
