time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8957366347312927,0.4165003895759582,0.3764351308345794,298.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8944289088249207,0.4152714908123016,0.3947220742702484,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.7041366696357727,0.4058376848697662,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9217090010643004,0.4512727260589599,0.4288415014743805,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7696089148521423,0.2615831196308136,1.188076138496399,284.8826599121094,284.95001220703125,299.9021911621094,293.0316772460937,298.3768310546875,297.77642822265625,284.8791809082031,1.0,0.6176034808158875,0.3785930275917053,0.3785930275917053,1.0,1.0,-3.355119466781616,0.9460117816925048,2.409107685089112,0.1914391666650772,0.903672218322754,0.903672218322754,0.0,154.29859924316406,161.0,59952.796875,0.0,3036.36669921875,1.0,279.1947937011719,282.9754333496094,296.0658874511719,299.9731750488281,293.1499938964844,293.1499938964844,279.1499938964844,36714.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233409762382508,1.0,0.0,0.0,3.7988393306732178,3.7988648414611816,9.629309261072194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.6396484375,0.0,1710.71142578125,1895.4371337890625,0.0,3619.958740234375,0.9373261332511902,1.0,0.0,3.0,1.0,0.0
17855520,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8927428126335144,0.4158519208431244,0.3759227991104126,298.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8922824263572693,0.4157941937446594,0.395270437002182,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.7050675749778748,0.409255176782608,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.918618142604828,0.451037049293518,0.4287127256393432,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7673222422599792,0.2613554298877716,1.187489032745361,284.8951110839844,284.95001220703125,299.89910888671875,293.0436706542969,298.36737060546875,297.76495361328125,284.8968505859375,1.0,0.6188682317733765,0.378324806690216,0.378324806690216,1.0,1.0,-3.3584134578704834,0.9463147521018982,2.4120988845825195,0.1910915076732635,0.8898314833641052,0.8898314833641052,0.0,155.81405639648438,164.0,59788.5078125,0.0,3052.294921875,1.0,279.1568298339844,282.9891662597656,296.06842041015625,299.93310546875,293.1499938964844,293.1499938964844,279.45001220703125,38363.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256652593612672,1.0,0.0,0.0,3.726495504379273,3.726520776748657,9.26604741380288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.8564453125,0.0,1638.0047607421875,1895.4371337890625,0.0,3641.34619140625,0.9241052269935608,1.0,0.0,3.0,1.0,0.0
17855580,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8901268839836121,0.4157660007476806,0.3756140768527984,298.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.890346348285675,0.416349321603775,0.3958241641521454,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.7064042091369629,0.4124311208724975,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9158861041069032,0.4511926174163818,0.4286980032920837,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7652658224105835,0.2613499164581299,1.1871182918548584,285.0214538574219,284.95001220703125,299.8953857421875,293.0549011230469,298.3620300292969,297.7594299316406,285.02398681640625,1.0,0.6201498508453369,0.3780565857887268,0.3780565857887268,1.0,1.0,-3.362061023712158,0.9467366933822632,2.415324449539185,0.1907220780849456,0.9772538542747498,0.9772538542747498,0.0,157.25546264648438,164.0,58954.3359375,0.0,3068.612060546875,1.0,279.40313720703125,283.1317138671875,296.0246887207031,299.73388671875,293.1499938964844,293.1499938964844,279.45001220703125,34200.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196500778198242,1.0,0.0,0.0,3.77083683013916,3.770861864089966,9.487871466262732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.6591796875,0.0,1657.8980712890625,1895.4371337890625,0.0,3585.9287109375,0.9325606226921082,1.0,0.0,3.0,1.0,0.0
17855640,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8883184790611267,0.4158589839935303,0.3757186532020569,298.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8888925313949585,0.4169178307056427,0.3963963985443115,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9990000128746032,0.7079142928123474,0.4150007665157318,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9139831066131592,0.4515255689620971,0.4290155470371246,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7638135552406311,0.2614734768867492,1.187708616256714,285.019775390625,284.95001220703125,299.8910522460937,293.0653381347656,298.3580627441406,297.756103515625,285.0187072753906,1.0,0.6215146780014038,0.3777883350849151,0.3777883350849151,1.0,1.0,-3.367055654525757,0.947603166103363,2.419452428817749,0.1905061453580856,1.0,1.0,0.0,158.52008056640625,167.0,59158.82421875,0.0,3086.92919921875,1.0,279.4430236816406,283.130126953125,296.0436096191406,299.8004455566406,293.1499938964844,293.1499938964844,279.1499938964844,33321.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176012873649596,1.0,0.0,0.0,3.836344957351685,3.836370229721069,9.820386139836046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.0869140625,0.0,1729.4752197265625,1895.4371337890625,0.0,3567.005615234375,0.945409059524536,1.0,0.0,3.0,1.0,0.0
17855700,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.886161744594574,0.4153948426246643,0.3756387531757355,298.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8872312307357788,0.4174501299858093,0.3969621062278747,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.7088230848312378,0.4178687930107116,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9117854833602904,0.4514651298522949,0.4292261898517608,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7621546983718872,0.2613730430603027,1.188093662261963,284.8819885253906,284.95001220703125,299.88604736328125,293.074951171875,298.3494873046875,297.7466735839844,284.8783569335937,1.0,0.6228987574577332,0.3775201141834259,0.3775201141834259,1.0,1.0,-3.3718085289001465,0.9483842849731444,2.423424243927002,0.1903115957975387,0.9096863269805908,0.9096863269805908,0.0,159.90606689453125,167.0,60284.3359375,0.0,3105.454833984375,1.0,279.1943054199219,282.9725341796875,296.10943603515625,300.0399169921875,293.1499938964844,293.1499938964844,279.1499938964844,36707.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241037964820862,1.0,0.0,0.0,3.822512149810791,3.822538137435913,9.749695664140743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.4599609375,0.0,1739.2432861328125,1895.4371337890625,0.0,3626.981689453125,0.9426899552345276,1.0,0.0,3.0,1.0,0.0
17855760,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8831493258476257,0.4147143363952636,0.3751066327095032,298.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8850546479225159,0.4179625213146209,0.3975053429603576,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.7093315124511719,0.4214555621147156,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9087814092636108,0.451191633939743,0.429069310426712,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7598670721054077,0.2611199915409088,1.1874176263809204,284.89306640625,284.95001220703125,299.8803405761719,293.0837097167969,298.338623046875,297.7343444824219,284.89483642578125,1.0,0.6242179870605469,0.3772403299808502,0.3772403299808502,1.0,1.0,-3.375135898590088,0.9486594796180724,2.426476240158081,0.1899161636829376,0.8944301009178162,0.8944301009178162,0.0,161.53330993652344,170.0,60109.984375,0.0,3122.239990234375,1.0,279.1566772460937,282.9852294921875,296.1088256835937,299.99609375,293.1499938964844,293.1499938964844,279.45001220703125,38391.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264705777168274,1.0,0.0,0.0,3.750185489654541,3.750211000442505,9.384233408127328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.119140625,0.0,1665.8978271484375,1895.4371337890625,0.0,3648.748779296875,0.9293979406356812,1.0,0.0,3.0,1.0,0.0
17855820,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8805333375930786,0.4145997166633606,0.3747732639312744,298.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8831111788749695,0.4185078144073486,0.3980531394481659,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.7102756500244141,0.4247612357139587,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9061788320541382,0.451311856508255,0.4290232062339782,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.757824718952179,0.2610905170440674,1.1869516372680664,285.0206298828125,284.95001220703125,299.8739013671875,293.091552734375,298.3319396972656,297.72802734375,285.02325439453125,1.0,0.6255344152450562,0.3769605457782745,0.3769605457782745,1.0,1.0,-3.378750324249268,0.9490291476249696,2.4297211170196533,0.1894874423742294,0.9821791052818298,0.9821791052818298,0.0,163.0653076171875,170.0,59243.55078125,0.0,3139.154541015625,1.0,279.40362548828125,283.1294250488281,296.0619506835937,299.7918701171875,293.1499938964844,293.1499938964844,279.45001220703125,34306.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205279350280762,1.0,0.0,0.0,3.7920243740081774,3.792049407958984,9.59479052653478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.375,0.0,1683.8250732421875,1895.4371337890625,0.0,3594.02978515625,0.937379002571106,1.0,0.0,3.0,1.0,0.0
17855880,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8787316083908081,0.4146734774112701,0.3748594224452972,298.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8816571831703186,0.4190669953823089,0.3986191749572754,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.7114110589027405,0.42742520570755,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9043900966644288,0.4516144692897796,0.4293129444122314,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7563842535018921,0.2611939311027527,1.1874570846557615,285.0199890136719,284.95001220703125,299.8667297363281,293.09844970703125,298.3267517089844,297.72412109375,285.0190734863281,1.0,0.6269201636314392,0.3766807913780212,0.3766807913780212,1.0,1.0,-3.3836934566497803,0.9498358964920044,2.4338574409484863,0.1892083883285522,1.0,1.0,0.0,164.39854431152344,173.0,59422.09765625,0.0,3157.9365234375,1.0,279.44317626953125,283.1290283203125,296.077392578125,299.8538513183594,293.1499938964844,293.1499938964844,279.1499938964844,33516.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185478687286376,1.0,0.0,0.0,3.854260921478272,3.8542866706848153,9.912324685501517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.751953125,0.0,1752.8941650390625,1895.4371337890625,0.0,3575.751220703125,0.9494782090187072,1.0,0.0,3.0,1.0,0.0
17855940,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8766304850578308,0.414194792509079,0.3747673034667969,298.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.880035400390625,0.4195900857448578,0.3991784453392029,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9990000128746032,0.7119361758232117,0.430345207452774,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9023947715759276,0.4515267312526703,0.4294991791248321,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.754776120185852,0.2610767483711242,1.1877710819244385,284.8824768066406,284.95001220703125,299.8587646484375,293.1044006347656,298.3170471191406,297.7143249511719,284.878662109375,1.0,0.6283139586448669,0.3764010071754455,0.3764010071754455,1.0,1.0,-3.388371706008911,0.9505497813224792,2.437822103500366,0.1889491975307464,0.9145382642745972,0.9145382642745972,0.0,165.83837890625,173.0,60552.41015625,0.0,3176.78564453125,1.0,279.1939697265625,282.9713134765625,296.13922119140625,300.08892822265625,293.1499938964844,293.1499938964844,279.1499938964844,36695.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925063133239746,1.0,0.0,0.0,3.840718984603882,3.840744972229004,9.8427926786826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.353515625,0.0,1761.3580322265625,1895.4371337890625,0.0,3635.808837890625,0.9468278288841248,1.0,0.0,3.0,1.0,0.0
17856000,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8737248182296753,0.4134853780269623,0.3742178380489349,298.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.877942681312561,0.4200924634933471,0.399714708328247,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.7120455503463745,0.4339523911476135,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8996774554252625,0.4512176811695099,0.4293149411678314,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7525867223739624,0.2608032524585724,1.18702232837677,284.8919677734375,284.95001220703125,299.8500061035156,293.1093444824219,298.3050231933594,297.7015991210937,284.89373779296875,1.0,0.6296323537826538,0.3761212229728699,0.3761212229728699,1.0,1.0,-3.391574144363404,0.9507743716239928,2.4407997131347656,0.1885180622339248,0.8980392813682556,0.8980392813682556,0.0,167.5126953125,176.0,60366.81640625,0.0,3193.705810546875,1.0,279.15655517578125,282.9827880859375,296.135009765625,300.0409851074219,293.1499938964844,293.1499938964844,279.45001220703125,38411.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274922013282776,1.0,0.0,0.0,3.768476486206055,3.7685019969940186,9.475996876062708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.4267578125,0.0,1687.6473388671875,1895.4371337890625,0.0,3658.13330078125,0.933481514453888,1.0,0.0,3.0,1.0,0.0
17856060,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8712033033370972,0.4133417010307312,0.3738594651222229,298.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8760788440704346,0.4206279814243316,0.4002549648284912,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.712611734867096,0.4372709095478058,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8972689509391785,0.4513023197650909,0.4292367696762085,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7506327629089355,0.2607539892196655,1.1864734888076782,285.0202331542969,284.95001220703125,299.8407897949219,293.11376953125,298.2972106933594,297.69482421875,285.0229187011719,1.0,0.6309393048286438,0.3758419454097748,0.3758419454097748,1.0,1.0,-3.395026922225952,0.9510846138000488,2.443942308425904,0.1880525201559066,0.9860108494758606,0.9860108494758606,0.0,169.08355712890625,176.0,59472.55859375,0.0,3210.62939453125,1.0,279.4040222167969,283.1280517578125,296.08465576171875,299.8315124511719,293.1499938964844,293.1499938964844,279.45001220703125,34388.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92159903049469,1.0,0.0,0.0,3.808361768722534,3.808387041091919,9.677644356997916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.4453125,0.0,1704.0118408203125,1895.4371337890625,0.0,3603.907958984375,0.9410939812660216,1.0,0.0,3.0,1.0,0.0
17856120,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8694764375686646,0.4133946299552917,0.3739246428012848,298.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8746903538703918,0.4211777746677398,0.4008133709430694,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.7133828997612,0.4399383068084717,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8955817222595215,0.4515727460384369,0.4294961094856262,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7492592334747314,0.2608405351638794,1.1869032382965088,285.02081298828125,284.95001220703125,299.8315124511719,293.1181640625,298.2911682128906,297.6905822753906,285.0201110839844,1.0,0.6323103904724121,0.3755626380443573,0.3755626380443573,1.0,1.0,-3.3998119831085205,0.9518318176269532,2.4479801654815674,0.1877376437187194,1.0,1.0,0.0,170.44432067871094,179.0,59623.20703125,0.0,3229.394775390625,1.0,279.4432678222656,283.1292724609375,296.09698486328125,299.8887023925781,293.1499938964844,293.1499938964844,279.1499938964844,33712.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195850491523744,1.0,0.0,0.0,3.866708517074585,3.866734266281128,9.976452020055149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.00390625,0.0,1769.7667236328125,1895.4371337890625,0.0,3585.32861328125,0.952377438545227,1.0,0.0,3.0,1.0,0.0
17856180,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8674848079681396,0.412901908159256,0.3738189339637756,298.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8731585144996643,0.421691745519638,0.4013650417327881,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9990000128746032,0.7135351896286011,0.4428363740444183,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8936782479286194,0.4514572322368622,0.4296557903289795,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7477428317070007,0.2607107162475586,1.1871575117111206,284.8835754394531,284.95001220703125,299.8221435546875,293.1225280761719,298.2809753417969,297.6806640625,284.879638671875,1.0,0.6336855888366699,0.3752833604812622,0.3752833604812622,1.0,1.0,-3.404334783554077,0.9524871706962584,2.451847791671753,0.1874460279941558,0.9183595776557922,0.9183595776557922,0.0,171.90408325195312,179.0,60764.38671875,0.0,3248.181884765625,1.0,279.1937255859375,282.9713439941406,296.1563720703125,300.12066650390625,293.1499938964844,293.1499938964844,279.1499938964844,36679.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925959289073944,1.0,0.0,0.0,3.854133129119873,3.854159355163574,9.911667575579486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.974609375,0.0,1777.7291259765625,1895.4371337890625,0.0,3644.049072265625,0.9498818516731262,1.0,0.0,3.0,1.0,0.0
17856240,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8647299408912659,0.4121652245521545,0.3732520341873169,298.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8711883425712585,0.4221843481063843,0.4018934071063995,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9990000128746032,0.7132554054260254,0.4464029371738434,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8910694718360901,0.4511133134365082,0.4294431805610657,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7456808686256409,0.2604219019412994,1.1863515377044678,284.8918762207031,284.95001220703125,299.8127136230469,293.1268310546875,298.2686462402344,297.66778564453125,284.8935852050781,1.0,0.6349811553955078,0.3750040531158447,0.3750040531158447,1.0,1.0,-3.407355070114136,0.952646017074585,2.454709053039551,0.1869845390319824,0.9011422395706176,0.9011422395706176,0.0,173.59707641601562,182.0,60577.3203125,0.0,3264.933349609375,1.0,279.156494140625,282.9818420410156,296.1513061523437,300.0711975097656,293.1499938964844,293.1499938964844,278.8500061035156,38405.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282532334327698,1.0,0.0,0.0,3.782477140426636,3.7825028896331774,9.546538422000594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.6669921875,0.0,1704.2628173828125,1895.4371337890625,0.0,3665.11962890625,0.9366000294685364,1.0,0.0,3.0,1.0,0.0
17856300,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.8620298504829407,0.4113976955413818,0.3726898431777954,298.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.8692541718482971,0.4226690232753753,0.4024169743061065,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.9990000128746032,0.7127349972724915,0.4499526619911194,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8884752988815308,0.450711727142334,0.4291929900646209,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.7436205744743347,0.2600829303264618,1.1853479146957395,284.8175354003906,284.95001220703125,299.8031921386719,293.1311340332031,298.25592041015625,297.65447998046875,284.8218994140625,1.0,0.6362327337265015,0.3747247755527496,0.3747247755527496,1.0,1.0,-3.4100711345672607,0.9527039527893066,2.457367181777954,0.1864743083715438,0.8181767463684082,0.8181767463684082,0.0,175.28073120117188,182.0,60956.09375,0.0,3280.96142578125,1.0,278.8988647460937,282.8934326171875,296.17218017578125,300.19500732421875,293.1499938964844,293.1499938964844,278.8500061035156,43290.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333497881889344,1.0,0.0,0.0,3.641290426254273,3.641315460205078,8.847160302138946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.3984375,0.0,1577.9190673828125,1895.4371337890625,0.0,3711.806640625,0.9064525961875916,1.0,0.0,3.0,1.0,0.0
17856360,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8593704104423523,0.4108690917491913,0.3721141219139099,298.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.867355227470398,0.4231650829315185,0.4029348194599151,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9990000128746032,0.7123298645019531,0.4534847438335418,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8858950138092041,0.4504611492156982,0.4289031028747558,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7415638566017151,0.2598191797733307,1.184159278869629,284.88397216796875,284.95001220703125,299.79364013671875,293.1354064941406,298.24493408203125,297.6434936523437,284.8861389160156,1.0,0.6374391317367554,0.3744438290596008,0.3744438290596008,1.0,1.0,-3.41247034072876,0.9526530504226683,2.459817409515381,0.1859003454446792,0.831342875957489,0.831342875957489,0.0,176.9533233642578,170.0,60617.62890625,0.0,3296.222900390625,1.0,278.8581848144531,282.95147705078125,296.14520263671875,300.084228515625,293.1499938964844,293.1499938964844,279.1499938964844,41154.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328623414039612,1.0,0.0,0.0,3.536328077316284,3.5363519191741943,8.344463253706635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.705078125,0.0,1447.7042236328125,1895.4371337890625,0.0,3707.349365234375,0.8845624327659607,1.0,0.0,3.0,1.0,0.0
17856420,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8597556352615356,0.4108465611934662,0.3718356490135193,298.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8683012127876282,0.4236938655376434,0.4033980667591095,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9990000128746032,0.712724506855011,0.4525288641452789,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8864747285842896,0.4505995512008667,0.4288181960582733,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7419021129608154,0.2597954571247101,1.1833847761154177,285.003173828125,284.95001220703125,299.78399658203125,293.1396179199219,298.2390441894531,297.6397705078125,285.0038146972656,1.0,0.6366121172904968,0.374162882566452,0.374162882566452,1.0,1.0,-3.4105236530303955,0.9511632919311525,2.459360361099243,0.1850400418043136,0.9101685881614684,0.9101685881614684,0.0,176.45265197753906,170.0,59789.7734375,0.0,3288.82421875,1.0,279.0985412597656,283.0853271484375,296.0938415527344,299.8651123046875,293.1499938964844,293.1499938964844,279.1499938964844,35069.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925193727016449,1.0,0.0,0.0,3.579276323318481,3.5792994499206543,8.548378787054389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.626953125,0.0,1449.0753173828125,1895.4371337890625,0.0,3637.010009765625,0.8905873894691467,1.0,0.0,3.0,1.0,0.0
17856480,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8621827960014343,0.4108740389347076,0.3718305826187134,298.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8711130619049072,0.4242287278175354,0.4038348495960235,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9990000128746032,0.7139315009117126,0.4486746490001678,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8891802430152893,0.4508236348628998,0.4289655685424804,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7438794374465942,0.2598636746406555,1.183288335800171,284.99200439453125,284.95001220703125,299.7742919921875,293.143798828125,298.2363586425781,297.64068603515625,284.99090576171875,1.0,0.6349753141403198,0.3738819658756256,0.3738819658756256,1.0,1.0,-3.4064741134643555,0.948988914489746,2.4574851989746094,0.1838550120592117,0.918895661830902,0.918895661830902,0.0,174.5731964111328,173.0,59819.36328125,0.0,3268.601318359375,1.0,279.1415710449219,283.0799255371094,296.1087646484375,299.9163818359375,293.1499938964844,293.1499938964844,278.8500061035156,34224.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921930968761444,1.0,0.0,0.0,3.631187438964844,3.631211042404175,8.798135695542442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.9970703125,0.0,1499.1251220703125,1895.4371337890625,0.0,3606.968017578125,0.899804413318634,1.0,0.0,3.0,1.0,0.0
17856540,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8628768920898438,0.4103924632072449,0.3716390430927276,298.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8723163604736328,0.4247308075428009,0.4043017625808716,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9990000128746032,0.71501624584198,0.4473550915718078,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8901126384735107,0.4506884515285492,0.4290133118629455,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7445470690727234,0.2597515285015106,1.1831706762313845,284.8769226074219,284.95001220703125,299.7645263671875,293.14794921875,298.231201171875,297.63818359375,284.87701416015625,1.0,0.6346752047538757,0.3736010193824768,0.3736010193824768,1.0,1.0,-3.405123949050904,0.9477111101150512,2.4574129581451416,0.1827820986509323,0.8361456394195557,0.8361456394195557,0.0,173.92738342285156,173.0,60517.48046875,0.0,3261.772705078125,1.0,278.8992614746094,282.9517822265625,296.1679077148437,300.1278686523437,293.1499938964844,293.1499938964844,278.8500061035156,38961.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269240498542786,1.0,0.0,0.0,3.5708160400390625,3.5708398818969727,8.508015412189707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.4921875,0.0,1468.519287109375,1895.4371337890625,0.0,3652.9150390625,0.8875834941864014,1.0,0.0,3.0,1.0,0.0
17856600,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8623188138008118,0.4098331928253174,0.3711118400096893,297.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8724989295005798,0.4252241849899292,0.4047688841819763,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.7158828973770142,0.4475939273834228,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.889794111251831,0.4504584968090057,0.4287946224212646,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7442706823348999,0.2595787048339844,1.1824095249176023,284.9105224609375,284.95001220703125,299.7547302246094,293.15203857421875,298.22491455078125,297.6340026855469,284.9115600585937,1.0,0.6346158385276794,0.373320072889328,0.373320072889328,1.0,1.0,-3.40415906906128,0.9465546011924744,2.45760440826416,0.1818461120128631,0.8401827216148376,0.8401827216148376,0.0,173.9892120361328,176.0,60270.26953125,0.0,3259.93359375,1.0,278.85845947265625,282.9813842773437,296.1626892089844,300.0673217773437,293.1499938964844,293.1499938964844,279.1499938964844,38950.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277964234352112,1.0,0.0,0.0,3.492891788482666,3.492914915084839,8.140734166772745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.666015625,0.0,1386.426025390625,1895.4371337890625,0.0,3660.926513671875,0.8729291558265686,1.0,0.0,3.0,1.0,0.0
17856660,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8617388606071472,0.4097287952899933,0.3708038330078125,297.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8724965453147888,0.4257456362247467,0.4052529335021972,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7170825004577637,0.4481328427791595,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.889374852180481,0.4505532681941986,0.4287211298942566,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7439196705818176,0.2596044838428497,1.1820625066757202,285.01727294921875,284.95001220703125,299.7448425292969,293.1560974121094,298.2216186523437,297.6336669921875,285.017822265625,1.0,0.6348329186439514,0.3731377124786377,0.3731377124786377,1.0,1.0,-3.404508590698242,0.946107029914856,2.458401679992676,0.1812859177589416,0.9168801307678224,0.9168801307678224,0.0,174.23941040039062,176.0,59554.1640625,0.0,3262.195556640625,1.0,279.0976867675781,283.1031799316406,296.11785888671875,299.8690490722656,293.1499938964844,293.1499938964844,279.1499938964844,33956.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212985634803772,1.0,0.0,0.0,3.548890352249145,3.54891300201416,8.403853257732408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.8828125,0.0,1408.6971435546875,1895.4371337890625,0.0,3601.1376953125,0.882769763469696,1.0,0.0,3.0,1.0,0.0
17856720,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8613694310188293,0.4096912741661072,0.3708055317401886,297.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8724806308746338,0.4262726604938507,0.4057589173316955,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7182582020759583,0.4487166702747345,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8891053795814514,0.4507275521755218,0.4289003908634186,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7437038421630859,0.2597042024135589,1.1825124025344849,285.0024719238281,284.95001220703125,299.73492431640625,293.1600952148437,298.218505859375,297.63360595703125,285.0011901855469,1.0,0.6353225111961365,0.372955322265625,0.372955322265625,1.0,1.0,-3.4065756797790527,0.9462399482727052,2.460335731506348,0.1809457391500473,0.9273400902748108,0.9273400902748108,0.0,174.58775329589844,179.0,59733.79296875,0.0,3268.956787109375,1.0,279.1413269042969,283.0924377441406,296.1338806152344,299.9314270019531,293.1499938964844,293.1499938964844,278.8500061035156,33338.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190018773078918,1.0,0.0,0.0,3.614898443222046,3.614921808242798,8.719378001842415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.4560546875,0.0,1474.7432861328125,1895.4371337890625,0.0,3579.9443359375,0.8954659700393677,1.0,0.0,3.0,1.0,0.0
17856780,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.860389769077301,0.409137099981308,0.3705969750881195,297.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8719969987869263,0.4267643690109253,0.4062621891498565,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9990000128746032,0.7187135815620422,0.4500132799148559,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8882538080215454,0.4505231380462646,0.4289385378360748,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7430613040924072,0.2595875263214111,1.1826751232147217,284.8812255859375,284.95001220703125,299.7249450683594,293.1640319824219,298.2110290527344,297.6275329589844,284.8804931640625,1.0,0.6359794735908508,0.3727729320526123,0.3727729320526123,1.0,1.0,-3.4087331295013428,0.9463992118835448,2.462333917617798,0.1806630045175552,0.8432611227035522,0.8432611227035522,0.0,175.25779724121094,179.0,60571.5703125,0.0,3277.80126953125,1.0,278.8994445800781,282.9565124511719,296.19317626953125,300.1532287597656,293.1499938964844,293.1499938964844,278.8500061035156,38036.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249358773231506,1.0,0.0,0.0,3.571558713912964,3.571582317352295,8.511555051882169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.962890625,0.0,1462.54833984375,1895.4371337890625,0.0,3634.637939453125,0.8870455622673035,1.0,0.0,3.0,1.0,0.0
17856840,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8586037158966064,0.4084880650043487,0.3700265884399414,297.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8709498643875122,0.4272449314594269,0.406751275062561,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.7188146114349365,0.4521667957305908,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8866176009178162,0.4502047002315521,0.4286769032478332,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7418118715286255,0.2593806982040405,1.181979060173035,284.9102783203125,284.95001220703125,299.7149353027344,293.1679077148437,298.2021179199219,297.6194152832031,284.9113464355469,1.0,0.6367070078849792,0.3725905418395996,0.3725905418395996,1.0,1.0,-3.410073757171631,0.9462911486625672,2.463782787322998,0.1802771985530853,0.8445241451263428,0.8445241451263428,0.0,176.2715606689453,182.0,60371.234375,0.0,3286.782958984375,1.0,278.8584899902344,282.9820251464844,296.18701171875,300.0975036621094,293.1499938964844,293.1499938964844,279.1499938964844,38523.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266341924667358,1.0,0.0,0.0,3.498284816741944,3.498307704925537,8.165891927092161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.2509765625,0.0,1388.93115234375,1895.4371337890625,0.0,3650.252197265625,0.8737147450447083,1.0,0.0,3.0,1.0,0.0
17856900,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8570337295532227,0.4083127975463867,0.3696726560592651,297.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8699563145637512,0.4277541935443878,0.4072506427764892,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.719246506690979,0.4542627334594726,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8851286172866821,0.4502231180667877,0.4285529255867004,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7406644821166992,0.259367972612381,1.1815975904464722,285.016845703125,284.95001220703125,299.7048645019531,293.1717529296875,298.1962585449219,297.6155090332031,285.0174865722656,1.0,0.6375445127487183,0.3724081516265869,0.3724081516265869,1.0,1.0,-3.412158250808716,0.94642835855484,2.4657299518585205,0.1799246519804,0.9209277629852296,0.9209277629852296,0.0,177.2948760986328,182.0,59678.48828125,0.0,3297.54150390625,1.0,279.0978698730469,283.103515625,296.1401672363281,299.899658203125,293.1499938964844,293.1499938964844,279.1499938964844,33775.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207058548927308,1.0,0.0,0.0,3.556002616882324,3.556025266647339,8.437570500063885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.4580078125,0.0,1414.8697509765625,1895.4371337890625,0.0,3595.671142578125,0.8841680288314819,1.0,0.0,3.0,1.0,0.0
17856960,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8558859825134277,0.4082235991954803,0.3696404993534088,297.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8691558241844177,0.4282698035240173,0.4077673256397247,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.7196932435035706,0.4560889303684234,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8840119242668152,0.4503354132175445,0.4286891222000122,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7398128509521484,0.2594313323497772,1.1819833517074585,285.00225830078125,284.95001220703125,299.6947631835937,293.175537109375,298.1908569335937,297.6123962402344,285.0009460449219,1.0,0.6385229825973511,0.3721684217453003,0.3721684217453003,1.0,1.0,-3.4155635833740234,0.9468350410461426,2.468728542327881,0.179566204547882,0.9314821362495422,0.9314821362495422,0.0,178.26220703125,170.0,59880.15625,0.0,3311.031494140625,1.0,279.1413879394531,283.0926818847656,296.15411376953125,299.96148681640625,293.1499938964844,293.1499938964844,278.8500061035156,33213.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187936186790466,1.0,0.0,0.0,3.623658418655396,3.623681545257568,8.76168826380308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.1787109375,0.0,1483.3592529296875,1895.4371337890625,0.0,3578.020751953125,0.8973294496536255,1.0,0.0,3.0,1.0,0.0
17857020,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8566491007804871,0.4076083600521087,0.3693355619907379,297.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8705087900161743,0.4287484586238861,0.4082088768482208,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.7197073698043823,0.4544715881347656,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8850337862968445,0.4500587582588196,0.4286155998706817,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7405814528465271,0.2592643201351166,1.181716799736023,284.8769836425781,284.95001220703125,299.68463134765625,293.17926025390625,298.1824035644531,297.6053161621094,284.87579345703125,1.0,0.6374998092651367,0.3719286620616913,0.3719286620616913,1.0,1.0,-3.4133942127227783,0.9453930258750916,2.468001365661621,0.1788681894540786,0.8441835641860962,0.8441835641860962,0.0,177.45779418945312,170.0,60683.53515625,0.0,3301.3291015625,1.0,278.89923095703125,282.953369140625,296.21160888671875,300.1817626953125,293.1499938964844,293.1499938964844,278.8500061035156,38001.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249708652496338,1.0,0.0,0.0,3.581202983856201,3.581226587295532,8.557584010304708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.0283203125,0.0,1472.6568603515625,1895.4371337890625,0.0,3634.959716796875,0.8890823125839233,1.0,0.0,3.0,1.0,0.0
17857080,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8581737875938416,0.4068933427333832,0.3686162233352661,297.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8729477524757385,0.4292152822017669,0.4085903763771057,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.7201095819473267,0.4511310756206512,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8869668245315552,0.449662983417511,0.4281872808933258,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7420214414596558,0.2590068280696869,1.1803349256515503,284.9031677246094,284.95001220703125,299.6744384765625,293.1828918457031,298.1750183105469,297.5998229980469,284.9040222167969,1.0,0.6355794072151184,0.3716889023780823,0.3716889023780823,1.0,1.0,-3.4068002700805664,0.9425127506256104,2.464287519454956,0.1775648891925811,0.8414982557296753,0.8414982557296753,0.0,175.68527221679688,173.0,60347.65625,0.0,3275.8603515625,1.0,278.8584289550781,282.9786071777344,296.20294189453125,300.11767578125,293.1499938964844,293.1499938964844,279.1499938964844,38819.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266555309295654,1.0,0.0,0.0,3.499720811843872,3.499743938446045,8.172597745215171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.6044921875,0.0,1392.540771484375,1895.4371337890625,0.0,3650.447998046875,0.8741949796676636,1.0,0.0,3.0,1.0,0.0
17857140,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8586699962615967,0.4066863656044006,0.3681613802909851,297.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8741397857666016,0.4297136068344116,0.4090186953544616,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.7213942408561707,0.4497818350791931,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8877038359642029,0.4496320784091949,0.4279435276985168,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7425559759140015,0.2589752078056335,1.179509520530701,285.00958251953125,284.95001220703125,299.66424560546875,293.1864929199219,298.1722717285156,297.6005859375,285.0101318359375,1.0,0.6350326538085938,0.3714491426944732,0.3714491426944732,1.0,1.0,-3.403843641281128,0.9408368468284608,2.4630067348480225,0.1763753145933151,0.9153617024421692,0.9153617024421692,0.0,174.94696044921875,173.0,59560.26953125,0.0,3264.8193359375,1.0,279.0977783203125,283.1014709472656,296.1532592773437,299.9096984863281,293.1499938964844,293.1499938964844,279.1499938964844,34070.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920430302619934,1.0,0.0,0.0,3.550769329071045,3.5507922172546387,8.41275493712601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.3212890625,0.0,1411.5042724609375,1895.4371337890625,0.0,3593.129150390625,0.8832496404647827,1.0,0.0,3.0,1.0,0.0
17857200,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8590636849403381,0.4065844416618347,0.3680680394172668,297.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8749613761901855,0.4302200376987457,0.4094816148281097,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.722771406173706,0.4490410983562469,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8882432579994202,0.4497106671333313,0.4279971122741699,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7429677248001099,0.2590398490428924,1.1796473264694214,284.9950561523437,284.95001220703125,299.65399169921875,293.19000244140625,298.1701354980469,297.6022033691406,284.9938049316406,1.0,0.6348718404769897,0.3712094128131866,0.3712094128131866,1.0,1.0,-3.4036238193511963,0.9400483965873718,2.46357536315918,0.1756043881177902,0.9234504103660583,0.9234504103660583,0.0,174.60873413085938,176.0,59688.3359375,0.0,3262.35986328125,1.0,279.1413269042969,283.09161376953125,296.16552734375,299.9642333984375,293.1499938964844,293.1499938964844,278.8500061035156,33531.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181290864944458,1.0,0.0,0.0,3.6126978397369385,3.6127212047576895,8.708765335541102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.037109375,0.0,1473.780029296875,1895.4371337890625,0.0,3571.8828125,0.8950871229171753,1.0,0.0,3.0,1.0,0.0
17857260,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8587300181388855,0.4059916138648987,0.3677950501441955,297.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8751676678657532,0.4306926429271698,0.409947395324707,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.7234724760055542,0.4492386877536773,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8880662322044373,0.4494322836399078,0.4279363453388214,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7428556084632874,0.2589051127433777,1.1795997619628906,284.8761291503906,284.95001220703125,299.6437072753906,293.1934814453125,298.1640930175781,297.5982360839844,284.8757629394531,1.0,0.6350014209747314,0.3710478842258453,0.3710478842258453,1.0,1.0,-3.403964042663574,0.9396593570709229,2.464304685592652,0.1751619428396225,0.8387342095375061,0.8387342095375061,0.0,174.71217346191406,176.0,60463.3203125,0.0,3263.741943359375,1.0,278.8995666503906,282.95880126953125,296.2221984863281,300.1788635253906,293.1499938964844,293.1499938964844,278.8500061035156,38365.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239030480384828,1.0,0.0,0.0,3.562566041946411,3.562589406967163,8.468746273138095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.5751953125,0.0,1455.3297119140625,1895.4371337890625,0.0,3625.1337890625,0.8852511644363403,1.0,0.0,3.0,1.0,0.0
