time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8574880957603455,0.4053257405757904,0.3671860098838806,297.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8746820092201233,0.4311560392379761,0.4104036092758178,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9990000128746032,0.7238379716873169,0.4504774510860443,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8869906663894653,0.4490620493888855,0.4276005029678345,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7420535087585449,0.258697360754013,1.178787350654602,284.9078674316406,284.95001220703125,299.6334228515625,293.19683837890625,298.1566772460937,297.5923156738281,284.908935546875,1.0,0.6353042125701904,0.370886355638504,0.370886355638504,1.0,1.0,-3.40388822555542,0.9391502141952516,2.464738130569458,0.1746760159730911,0.8406983017921448,0.8406983017921448,0.0,175.2555389404297,179.0,60233.34765625,0.0,3266.730712890625,1.0,278.8585510253906,282.98687744140625,296.21435546875,300.1181945800781,293.1499938964844,293.1499938964844,279.1499938964844,38714.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925371527671814,1.0,0.0,0.0,3.4861745834350586,3.4861974716186523,8.109452664939454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.4296875,0.0,1377.8272705078125,1895.4371337890625,0.0,3638.645263671875,0.8712079524993896,1.0,0.0,3.0,1.0,0.0
17857380,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8563598394393921,0.4051308333873749,0.3668040335178375,297.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8741393089294434,0.4316489100456238,0.4108741879463196,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,0.7245182394981384,0.4518229365348816,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8859559297561646,0.4490326344966888,0.4274172782897949,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7412753105163574,0.2586893141269684,1.1783539056777954,285.0143127441406,284.95001220703125,299.62310791015625,293.2001647949219,298.1521301269531,297.5902709960937,285.0148620605469,1.0,0.6358008980751038,0.3707248270511627,0.3707248270511627,1.0,1.0,-3.404867172241211,0.9389872550964355,2.4658799171447754,0.1742583811283111,0.9162455201148988,0.9162455201148988,0.0,175.89236450195312,179.0,59529.43359375,0.0,3272.679931640625,1.0,279.0975341796875,283.1082763671875,296.1668395996094,299.918212890625,293.1499938964844,293.1499938964844,279.1499938964844,33869.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192597270011902,1.0,0.0,0.0,3.5427308082580566,3.542753458023072,8.37470622627734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.810546875,0.0,1401.59814453125,1895.4371337890625,0.0,3582.324951171875,0.881295919418335,1.0,0.0,3.0,1.0,0.0
17857440,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8555545210838318,0.4050171673297882,0.3667415678501129,297.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8736916780471802,0.4321481883525848,0.4113649427890777,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.7251875996589661,0.4530493021011352,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8851915001869202,0.4490954875946045,0.4274970293045044,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7407176494598389,0.2587582767009735,1.178712010383606,284.9996643066406,284.95001220703125,299.6127624511719,293.2033996582031,298.14794921875,297.5887756347656,284.9984130859375,1.0,0.6365051865577698,0.3705633282661438,0.3705633282661438,1.0,1.0,-3.407382011413574,0.939323902130127,2.468058109283448,0.174018993973732,0.9258556962013244,0.9258556962013244,0.0,176.5479736328125,182.0,59713.35546875,0.0,3282.26171875,1.0,279.1412658691406,283.09771728515625,296.18048095703125,299.9783935546875,293.1499938964844,293.1499938964844,278.8500061035156,33312.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172067046165466,1.0,0.0,0.0,3.608721017837525,3.608744382858277,8.689602850608935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.2119140625,0.0,1467.8492431640625,1895.4371337890625,0.0,3563.358154296875,0.8940458297729492,1.0,0.0,3.0,1.0,0.0
17857500,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8542521595954895,0.4044020175933838,0.3664800226688385,297.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8728721141815186,0.4326123893260956,0.4118512272834778,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.7251531481742859,0.4548482000827789,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8839569687843323,0.4487920999526977,0.427445113658905,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.739817202091217,0.258616030216217,1.1787903308868408,284.87945556640625,284.95001220703125,299.6024169921875,293.20654296875,298.13983154296875,297.5818786621094,284.8788757324219,1.0,0.6373255848884583,0.3704017996788025,0.3704017996788025,1.0,1.0,-3.4098498821258545,0.9396419525146484,2.470207929611206,0.1738220304250717,0.8416627645492554,0.8416627645492554,0.0,177.46116638183594,182.0,60547.23828125,0.0,3293.24462890625,1.0,278.89959716796875,282.96295166015625,296.2377624511719,300.1978454589844,293.1499938964844,293.1499938964844,278.8500061035156,38068.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232801795005798,1.0,0.0,0.0,3.5643792152404785,3.5644028186798096,8.477369419779279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.943359375,0.0,1455.0936279296875,1895.4371337890625,0.0,3619.39892578125,0.8854595422744751,1.0,0.0,3.0,1.0,0.0
17857560,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8522483706474304,0.403699517250061,0.3658663034439087,297.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8715740442276001,0.4330661296844482,0.4123218357563019,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.7247854471206665,0.4573841392993927,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8820405602455139,0.448386013507843,0.4271034002304077,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7383888959884644,0.2583898603916168,1.1780284643173218,284.9094543457031,284.95001220703125,299.592041015625,293.2096252441406,298.1304931640625,297.5733337402344,284.9104919433594,1.0,0.638176679611206,0.37018483877182,0.37018483877182,1.0,1.0,-3.41140079498291,0.9395055174827576,2.471895456314087,0.1733567118644714,0.8431785702705383,0.8431785702705383,0.0,178.665771484375,170.0,60351.81640625,0.0,3303.831298828125,1.0,278.8585510253906,282.9891967773437,296.2300109863281,300.1404724121094,293.1499938964844,293.1499938964844,279.1499938964844,38524.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925061285495758,1.0,0.0,0.0,3.491145610809326,3.49116849899292,8.132596462928632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.1357421875,0.0,1381.5770263671875,1895.4371337890625,0.0,3635.7919921875,0.8721399903297424,1.0,0.0,3.0,1.0,0.0
17857620,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8527969717979431,0.4034501612186432,0.3653976321220398,297.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8728271722793579,0.4335475265979767,0.4127332866191864,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.7250270247459412,0.4558919966220855,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8828312158584595,0.4483023881912231,0.4268297553062439,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7389857769012451,0.2583445906639099,1.1772390604019165,285.0127868652344,284.95001220703125,299.5816650390625,293.2126159667969,298.1249694824219,297.5702819824219,285.0130310058594,1.0,0.6370428204536438,0.3699678778648376,0.3699678778648376,1.0,1.0,-3.408273696899414,0.9378255605697632,2.4704480171203613,0.1725601553916931,0.9167962074279784,0.9167962074279784,0.0,177.86822509765625,170.0,59603.1328125,0.0,3291.9873046875,1.0,279.0976867675781,283.1083374023437,296.18182373046875,299.94024658203125,293.1499938964844,293.1499938964844,279.1499938964844,33854.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191928505897522,1.0,0.0,0.0,3.5474677085876465,3.547490358352661,8.397116744163213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.9423828125,0.0,1406.4564208984375,1895.4371337890625,0.0,3581.707275390625,0.8822716474533081,1.0,0.0,3.0,1.0,0.0
17857680,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8552097082138062,0.4032796323299408,0.3651951849460602,297.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8758341670036316,0.4340344369411468,0.4131189882755279,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.726008951663971,0.4516970515251159,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8855741620063782,0.4483025968074798,0.4267600774765014,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7410674691200256,0.2583725750446319,1.1769700050354004,284.9936828613281,284.95001220703125,299.5712890625,293.2155456542969,298.12213134765625,297.571044921875,284.99200439453125,1.0,0.6351412534713745,0.3697509467601776,0.3697509467601776,1.0,1.0,-3.4030463695526123,0.9354680180549622,2.467578172683716,0.1714404672384262,0.922226071357727,0.922226071357727,0.0,175.771728515625,173.0,59677.55078125,0.0,3267.814697265625,1.0,279.14129638671875,283.0953674316406,296.1935729980469,299.9943542480469,293.1499938964844,293.1499938964844,278.8500061035156,33485.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917166531085968,1.0,0.0,0.0,3.6090738773345934,3.609097003936768,8.691302468832873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.9013671875,0.0,1469.5067138671875,1895.4371337890625,0.0,3562.98681640625,0.8941831588745117,1.0,0.0,3.0,1.0,0.0
17857740,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8559147715568542,0.4026348292827606,0.3648372888565063,297.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8771753311157227,0.4344879686832428,0.4135359823703766,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9990000128746032,0.7268381714820862,0.4501160085201263,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8865217566490173,0.4479556083679199,0.4265978038311004,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7418146729469299,0.2582134008407593,1.1766324043273926,284.87335205078125,284.95001220703125,299.5608825683594,293.2183532714844,298.116943359375,297.56854248046875,284.87310791015625,1.0,0.6346113681793213,0.3695339858531952,0.3695339858531952,1.0,1.0,-3.400604486465454,0.9340274930000304,2.4665768146514893,0.1704344749450683,0.8356189131736755,0.8356189131736755,0.0,174.9571075439453,173.0,60384.16796875,0.0,3257.51708984375,1.0,278.89971923828125,282.9627380371094,296.2481384277344,300.2032470703125,293.1499938964844,293.1499938964844,278.8500061035156,38535.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229786396026612,1.0,0.0,0.0,3.5542049407958984,3.554228544235229,8.429042281932198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.56640625,0.0,1447.65087890625,1895.4371337890625,0.0,3616.62158203125,0.8834746479988098,1.0,0.0,3.0,1.0,0.0
17857800,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8553910851478577,0.4019396007061004,0.3641732931137085,297.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8774601221084595,0.4349338114261627,0.4139541685581207,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.7274439334869385,0.4501402676105499,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8862124085426331,0.4475347399711609,0.4261858761310577,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.741607666015625,0.2579963207244873,1.1756476163864136,284.90594482421875,284.95001220703125,299.55047607421875,293.2210998535156,298.1107788085937,297.5645446777344,284.906982421875,1.0,0.6343520879745483,0.3693170249462127,0.3693170249462127,1.0,1.0,-3.3986563682556152,0.9327430725097656,2.4659132957458496,0.169575348496437,0.8374789357185364,0.8374789357185364,0.0,174.8802032470703,176.0,60116.0390625,0.0,3252.631591796875,1.0,278.8586120605469,282.9919128417969,296.2382202148437,300.1373291015625,293.1499938964844,293.1499938964844,279.1499938964844,38848.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243302941322328,1.0,0.0,0.0,3.4751875400543213,3.475210428237915,8.058418075052032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.091796875,0.0,1367.5325927734375,1895.4371337890625,0.0,3629.06591796875,0.8688854575157166,1.0,0.0,3.0,1.0,0.0
17857860,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8548484444618225,0.40171879529953,0.3637509047985077,297.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8775404095649719,0.4354099929332733,0.4143915772438049,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9990000128746032,0.7283995151519775,0.4504944086074829,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.885799765586853,0.4474599659442901,0.4259409308433532,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7413181662559509,0.2579852938652038,1.1751062870025637,285.01177978515625,284.95001220703125,299.5400695800781,293.2237548828125,298.1075439453125,297.5643310546875,285.0122375488281,1.0,0.6343958377838135,0.3691821098327636,0.3691821098327636,1.0,1.0,-3.3981497287750244,0.9321601986885072,2.465989589691162,0.169056624174118,0.9119073152542114,0.9119073152542114,0.0,175.0111083984375,176.0,59391.09765625,0.0,3252.243408203125,1.0,279.09722900390625,283.1128845214844,296.1893920898437,299.9339904785156,293.1499938964844,293.1499938964844,279.1499938964844,33955.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180787205696106,1.0,0.0,0.0,3.530323266983032,3.530345678329468,8.31614840990369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.5087890625,0.0,1389.2554931640625,1895.4371337890625,0.0,3571.4169921875,0.8786028623580933,1.0,0.0,3.0,1.0,0.0
17857920,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8545089960098267,0.4015805721282959,0.363652229309082,297.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8775893449783325,0.4358929097652435,0.4148530066013336,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.7293433547019958,0.4509218633174896,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8855294585227966,0.4474791884422302,0.4259648025035858,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7411544322967529,0.2580541372299194,1.1753909587860107,284.9967956542969,284.95001220703125,299.5296936035156,293.226318359375,298.10467529296875,297.56463623046875,284.9955749511719,1.0,0.6347349286079407,0.3690471649169922,0.3690471649169922,1.0,1.0,-3.3994686603546143,0.932185709476471,2.467283010482788,0.1687625646591186,0.920311450958252,0.920311450958252,0.0,175.25733947753906,179.0,59547.9140625,0.0,3256.686767578125,1.0,279.1411437988281,283.1023864746094,296.2021179199219,299.9912414550781,293.1499938964844,293.1499938964844,278.8500061035156,33422.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158850312232972,1.0,0.0,0.0,3.594296455383301,3.5943195819854736,8.620274343229539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.423828125,0.0,1453.0843505859375,1895.4371337890625,0.0,3551.13525390625,0.8908829092979431,1.0,0.0,3.0,1.0,0.0
17857980,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8535783290863037,0.4009527862071991,0.3633625507354736,297.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8771587014198303,0.4363411962985992,0.415312796831131,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9990000128746032,0.729576587677002,0.4520752727985382,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8846850395202637,0.447141170501709,0.4258642494678497,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7405698299407959,0.2579177618026733,1.175426721572876,284.8785095214844,284.95001220703125,299.519287109375,293.2287902832031,298.0979309082031,297.5595703125,284.8782043457031,1.0,0.6352617144584656,0.3689122498035431,0.3689122498035431,1.0,1.0,-3.400984287261963,0.9322722554206848,2.468712091445923,0.1685367375612259,0.8366984128952026,0.8366984128952026,0.0,175.8370819091797,179.0,60338.66015625,0.0,3263.51513671875,1.0,278.89996337890625,282.97003173828125,296.25860595703125,300.207275390625,293.1499938964844,293.1499938964844,278.8500061035156,38270.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921812891960144,1.0,0.0,0.0,3.545726776123047,3.545750141143799,8.388877290599339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.552734375,0.0,1436.7237548828125,1895.4371337890625,0.0,3605.879638671875,0.881443202495575,1.0,0.0,3.0,1.0,0.0
17858040,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8518763184547424,0.4002492725849151,0.3627350926399231,297.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8761621117591858,0.436780035495758,0.4157594740390777,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.7294684052467346,0.4540818929672241,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8830804824829102,0.4467121958732605,0.4254868626594543,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7393977046012878,0.2577049732208252,1.174664855003357,284.9098815917969,284.95001220703125,299.5089111328125,293.23114013671875,298.0899353027344,297.5527648925781,284.9108581542969,1.0,0.6358792185783386,0.368777334690094,0.368777334690094,1.0,1.0,-3.4018096923828125,0.932135045528412,2.469674825668335,0.1682233214378357,0.8392105102539062,0.8392105102539062,0.0,176.765869140625,182.0,60136.44921875,0.0,3270.79931640625,1.0,278.85870361328125,282.997314453125,296.25018310546875,300.1481018066406,293.1499938964844,293.1499938964844,279.1499938964844,38587.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234576225280762,1.0,0.0,0.0,3.4720683097839355,3.47209095954895,8.043958246162219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.662109375,0.0,1362.48779296875,1895.4371337890625,0.0,3621.03271484375,0.8679847121238708,1.0,0.0,3.0,1.0,0.0
17858100,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8503747582435608,0.4000043272972107,0.3623245358467102,297.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8752051591873169,0.4372482597827911,0.41621795296669,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.7296862006187439,0.4560524225234985,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8816148638725281,0.4466186463832855,0.4252571761608124,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7383206486701965,0.2576863467693329,1.1742494106292725,285.0150451660156,284.95001220703125,299.4985046386719,293.2334289550781,298.0848083496094,297.5498352050781,285.0155334472656,1.0,0.6366230249404907,0.3686423897743225,0.3686423897743225,1.0,1.0,-3.4034578800201416,0.9322670698165894,2.471190929412842,0.167952224612236,0.9143691658973694,0.9143691658973694,0.0,177.71673583984375,182.0,59455.76171875,0.0,3280.10302734375,1.0,279.0971984863281,283.11724853515625,296.2018127441406,299.9490661621094,293.1499938964844,293.1499938964844,279.1499938964844,33774.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175318479537964,1.0,0.0,0.0,3.530287265777588,3.5303096771240234,8.315979016515485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.3935546875,0.0,1387.910888671875,1895.4371337890625,0.0,3566.36376953125,0.8784361481666565,1.0,0.0,3.0,1.0,0.0
17858160,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8492580652236938,0.3998389542102813,0.3622244000434875,297.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.874418318271637,0.4377227127552032,0.4166946411132812,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9990000128746032,0.7299153804779053,0.4577909111976623,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8804923295974731,0.4466158151626587,0.4252846240997314,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7375161647796631,0.2577417492866516,1.1745959520339966,284.999755859375,284.95001220703125,299.4881591796875,293.235595703125,298.0801086425781,297.5476379394531,284.9984741210937,1.0,0.6375192403793335,0.3684474229812622,0.3684474229812622,1.0,1.0,-3.406450033187866,0.9326650500297546,2.473784923553467,0.1676674932241439,0.9236398935317992,0.9236398935317992,0.0,178.62847900390625,185.0,59649.80859375,0.0,3292.272705078125,1.0,279.14117431640625,283.1060791015625,296.2143249511719,300.0089416503906,293.1499938964844,293.1499938964844,278.8500061035156,33251.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156384468078612,1.0,0.0,0.0,3.597230911254883,3.597254037857056,8.634355594949739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.111328125,0.0,1454.98388671875,1895.4371337890625,0.0,3548.85400390625,0.8914159536361694,1.0,0.0,3.0,1.0,0.0
17858220,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8477265238761902,0.399181604385376,0.3619275689125061,297.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8733336329460144,0.4381619095802307,0.4171649515628814,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.729457437992096,0.4599953293800354,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8789817690849304,0.4462526738643646,0.4251808822154999,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7364293932914734,0.2575878500938415,1.174652338027954,284.8800964355469,284.95001220703125,299.4778137207031,293.2376708984375,298.07196044921875,297.54071044921875,284.87957763671875,1.0,0.6384875178337097,0.3682524561882019,0.3682524561882019,1.0,1.0,-3.4092555046081543,0.9329873919487,2.4762680530548096,0.167397990822792,0.8399110436439514,0.8399110436439514,0.0,179.7478485107422,185.0,60486.078125,0.0,3305.23779296875,1.0,278.8998718261719,282.971923828125,296.270263671875,300.22735595703125,293.1499938964844,293.1499938964844,278.8500061035156,38042.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218371510505676,1.0,0.0,0.0,3.553054094314575,3.5530776977539062,8.423584745287371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.1572265625,0.0,1442.8382568359375,1895.4371337890625,0.0,3606.103271484375,0.8829182982444763,1.0,0.0,3.0,1.0,0.0
17858280,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8455772399902344,0.3984405994415283,0.3612845838069916,297.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8718398809432983,0.4385910034179687,0.4176181554794311,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.7286795377731323,0.4628397524356842,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8768723607063293,0.445793479681015,0.4247927069664001,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7348756790161133,0.2573536932468414,1.1738760471343994,284.9102783203125,284.95001220703125,299.46746826171875,293.2396545410156,298.06298828125,297.5325927734375,284.9112854003906,1.0,0.6394520401954651,0.3680574595928192,0.3680574595928192,1.0,1.0,-3.411048173904419,0.9329811334609984,2.47806715965271,0.1670064777135849,0.8418633341789246,0.8418633341789246,0.0,181.1159210205078,173.0,60306.5078125,0.0,3317.3369140625,1.0,278.858642578125,282.99810791015625,296.26123046875,300.1695556640625,293.1499938964844,293.1499938964844,279.1499938964844,38466.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237301349639891,1.0,0.0,0.0,3.48115611076355,3.481178998947144,8.086122420536412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.2529296875,0.0,1370.910888671875,1895.4371337890625,0.0,3623.54150390625,0.8698829412460327,1.0,0.0,3.0,1.0,0.0
17858340,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8459161520004272,0.3981461822986603,0.3607828915119171,297.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8728941082954407,0.4390482008457184,0.4180110991001129,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.7285308241844177,0.4616167247295379,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8774358034133911,0.4456558227539062,0.4244734048843384,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7353215217590332,0.257300466299057,1.1730728149414062,285.0129089355469,284.95001220703125,299.4571533203125,293.24151611328125,298.0576171875,297.5296325683594,285.0130920410156,1.0,0.6384069323539734,0.3678624927997589,0.3678624927997589,1.0,1.0,-3.408111095428467,0.93143230676651,2.4766788482666016,0.1662949919700622,0.9151921272277832,0.9151921272277832,0.0,180.44049072265625,173.0,59573.63671875,0.0,3306.62939453125,1.0,279.0974426269531,283.11639404296875,296.2119445800781,299.96923828125,293.1499938964844,293.1499938964844,279.1499938964844,33802.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917987048625946,1.0,0.0,0.0,3.538496494293213,3.5385191440582275,8.354700185009278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.3671875,0.0,1396.6766357421875,1895.4371337890625,0.0,3570.5703125,0.88022381067276,1.0,0.0,3.0,1.0,0.0
17858400,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.848063588142395,0.3979323506355285,0.3605433702468872,297.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8756906390190125,0.4395109713077545,0.4183774888515472,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.7291621565818787,0.4576681554317474,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8799178004264832,0.4456018209457397,0.4243559241294861,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7372238039970398,0.2573192715644836,1.172781229019165,284.99334716796875,284.95001220703125,299.4468688964844,293.2432861328125,298.05450439453125,297.52984619140625,284.9916381835937,1.0,0.6365750432014465,0.3676674962043762,0.3676674962043762,1.0,1.0,-3.403028011322021,0.9291937947273254,2.4738340377807617,0.1652588844299316,0.9202343225479126,0.9202343225479126,0.0,178.437255859375,176.0,59650.3515625,0.0,3283.306396484375,1.0,279.1412353515625,283.1029968261719,296.22247314453125,300.0224609375,293.1499938964844,293.1499938964844,278.8500061035156,33460.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160722494125366,1.0,0.0,0.0,3.6004223823547363,3.600445508956909,8.649683422845555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.3134765625,0.0,1459.9674072265625,1895.4371337890625,0.0,3552.8671875,0.8922176957130432,1.0,0.0,3.0,1.0,0.0
17858460,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8485977053642273,0.3972551226615906,0.3601540327072143,297.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.876875638961792,0.4399400651454925,0.4187746345996856,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9990000128746032,0.7296870350837708,0.4562776684761047,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8806825876235962,0.4452058970928192,0.4241478145122528,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7378493547439575,0.2571516036987304,1.1724172830581665,284.8735046386719,284.95001220703125,299.4366149902344,293.24493408203125,298.0492553710937,297.5270690917969,284.87335205078125,1.0,0.6360973119735718,0.3675001561641693,0.3675001561641693,1.0,1.0,-3.4006669521331787,0.9279252886772156,2.4727416038513184,0.1644043326377868,0.8338918089866638,0.8338918089866638,0.0,177.70208740234375,176.0,60348.19921875,0.0,3273.642822265625,1.0,278.89990234375,282.97100830078125,296.27557373046875,300.2296447753906,293.1499938964844,293.1499938964844,278.8500061035156,38552.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219585657119752,1.0,0.0,0.0,3.5449044704437256,3.544927835464477,8.384986358578317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.4248046875,0.0,1437.9058837890625,1895.4371337890625,0.0,3607.221923828125,0.8814162611961365,1.0,0.0,3.0,1.0,0.0
17858520,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8479803800582886,0.3965317606925964,0.3594663739204407,297.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8770517706871033,0.4403618574142456,0.4191724359989166,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.730030357837677,0.4564406275749206,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8802556991577148,0.4447415769100189,0.4236955046653747,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7375710606575012,0.2569282054901123,1.1714121103286743,284.90631103515625,284.95001220703125,299.4263610839844,293.2464599609375,298.04327392578125,297.5231018066406,284.90728759765625,1.0,0.6358766555786133,0.36733278632164,0.36733278632164,1.0,1.0,-3.398759603500366,0.926804542541504,2.4719550609588623,0.1636962443590164,0.8360551595687866,0.8360551595687866,0.0,177.68905639648438,179.0,60083.41015625,0.0,3269.210205078125,1.0,278.85870361328125,283.0001525878906,296.2642822265625,300.1623840332031,293.1499938964844,293.1499938964844,279.1499938964844,38828.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233664274215698,1.0,0.0,0.0,3.4665184020996094,3.466541290283203,8.018263883968757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.322265625,0.0,1358.559326171875,1895.4371337890625,0.0,3620.19287109375,0.8669536113739014,1.0,0.0,3.0,1.0,0.0
17858580,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8473644256591797,0.3962760269641876,0.3590179085731506,297.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.877044141292572,0.4408142268657684,0.4195894002914428,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.7307651042938232,0.4569063782691955,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.879749059677124,0.4446207582950592,0.4234108328819275,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.737227737903595,0.2569093704223633,1.1708495616912842,285.0113220214844,284.95001220703125,299.4161682128906,293.2478942871094,298.0399780273437,297.52276611328125,285.0116882324219,1.0,0.6359477043151855,0.3671654164791107,0.3671654164791107,1.0,1.0,-3.398258209228516,0.9261415004730223,2.472116708755493,0.1630931347608566,0.9099324941635132,0.9099324941635132,0.0,177.87217712402344,179.0,59359.02734375,0.0,3269.134765625,1.0,279.0970153808594,283.1202087402344,296.2142028808594,299.9579467773437,293.1499938964844,293.1499938964844,279.1499938964844,33940.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917181432247162,1.0,0.0,0.0,3.521925687789917,3.5219480991363525,8.27663313884841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.5185546875,0.0,1380.427490234375,1895.4371337890625,0.0,3563.12451171875,0.8767140507698059,1.0,0.0,3.0,1.0,0.0
17858640,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8469564318656921,0.3961029648780823,0.3588889837265014,297.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8770156502723694,0.4412732720375061,0.4200302362442016,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.7315222024917603,0.4574302136898041,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8793931007385254,0.4445923864841461,0.423392117023468,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.737015426158905,0.2569690644741058,1.1711039543151855,284.995849609375,284.95001220703125,299.4059753417969,293.24920654296875,298.0372009277344,297.5231018066406,284.9945983886719,1.0,0.6363043189048767,0.3669980764389038,0.3669980764389038,1.0,1.0,-3.399544239044189,0.926056146621704,2.4734880924224854,0.1626923680305481,0.9177314639091492,0.9177314639091492,0.0,178.16265869140625,182.0,59507.3046875,0.0,3273.76708984375,1.0,279.1410827636719,283.1093139648437,296.2255554199219,300.0133972167969,293.1499938964844,293.1499938964844,278.8500061035156,33437.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150345325469972,1.0,0.0,0.0,3.5854744911193848,3.5854973793029785,8.57801069287234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.8486328125,0.0,1443.7242431640625,1895.4371337890625,0.0,3543.265625,0.8889091610908508,1.0,0.0,3.0,1.0,0.0
17858700,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8459967970848083,0.3954504132270813,0.3585735857486725,297.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8765326142311096,0.4416975378990173,0.4204690158367157,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.731581449508667,0.4586528241634369,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8784958720207214,0.4442126154899597,0.4232506155967712,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7364073395729065,0.2568265497684479,1.1711111068725586,284.87847900390625,284.95001220703125,299.3958435058594,293.2504272460937,298.0310363769531,297.5188293457031,284.8783264160156,1.0,0.6368409395217896,0.3668307065963745,0.3668307065963745,1.0,1.0,-3.401003122329712,0.9260239005088806,2.4749794006347656,0.1623566001653671,0.8345241546630859,0.8345241546630859,0.0,178.77813720703125,182.0,60284.12109375,0.0,3280.68212890625,1.0,278.90020751953125,282.9780578613281,296.280517578125,300.22705078125,293.1499938964844,293.1499938964844,278.8500061035156,38327.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209768176078796,1.0,0.0,0.0,3.5355112552642822,3.535534620285034,8.340609269907873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.828125,0.0,1426.3511962890625,1895.4371337890625,0.0,3598.170166015625,0.8792133927345276,1.0,0.0,3.0,1.0,0.0
17858760,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8443162441253662,0.3947269022464752,0.3579283356666565,297.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8755148649215698,0.4421128332614898,0.4208944439888,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.7313067317008972,0.4606945216655731,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8768830895423889,0.4437488913536072,0.4228390753269195,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7352457642555237,0.256612628698349,1.170339584350586,284.9104309082031,284.95001220703125,299.3857421875,293.2514953613281,298.02392578125,297.5131225585937,284.9113464355469,1.0,0.6374631524085999,0.3666829466819763,0.3666829466819763,1.0,1.0,-3.401771306991577,0.92582368850708,2.475947618484497,0.1619887799024582,0.837603747844696,0.837603747844696,0.0,179.73291015625,185.0,60088.7578125,0.0,3287.990234375,1.0,278.8587646484375,283.0055847167969,296.270751953125,300.1665344238281,293.1499938964844,293.1499938964844,279.1499938964844,38572.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226370453834534,1.0,0.0,0.0,3.462557077407837,3.462579727172852,7.999948934411805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.267578125,0.0,1352.7186279296875,1895.4371337890625,0.0,3613.474853515625,0.8658789992332458,1.0,0.0,3.0,1.0,0.0
17858820,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8428373336791992,0.3944533467292785,0.3574971258640289,297.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8745443820953369,0.4425578117370605,0.4213318228721618,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9990000128746032,0.7313722968101501,0.4626880586147308,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8754172921180725,0.4436176121234894,0.4225765168666839,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.734184741973877,0.2565924823284149,1.1699235439300537,285.014892578125,284.95001220703125,299.3757019042969,293.2524719238281,298.0194396972656,297.510986328125,285.01531982421875,1.0,0.6382075548171997,0.3665351569652557,0.3665351569652557,1.0,1.0,-3.4033567905426025,0.925893485546112,2.4774632453918457,0.1616658866405487,0.9123510718345642,0.9123510718345642,0.0,180.7039794921875,185.0,59414.67578125,0.0,3297.275634765625,1.0,279.09698486328125,283.12469482421875,296.2212829589844,299.966796875,293.1499938964844,293.1499938964844,279.1499938964844,33754.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167639017105104,1.0,0.0,0.0,3.521240711212158,3.5212631225585938,8.273414096038323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.1953125,0.0,1378.36962890625,1895.4371337890625,0.0,3559.26416015625,0.8764017224311829,1.0,0.0,3.0,1.0,0.0
17858880,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.841731071472168,0.394258439540863,0.357371062040329,297.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8737422823905945,0.4430089890956878,0.4217875003814697,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9990000128746032,0.7314568758010864,0.4644482433795929,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8742882609367371,0.4435755908489227,0.4225683212280273,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7333909869194031,0.2566468119621277,1.1702661514282229,284.999267578125,284.95001220703125,299.3656921386719,293.2533264160156,298.0155639648437,297.5096435546875,284.9980163574219,1.0,0.6391003727912903,0.3663873970508575,0.3663873970508575,1.0,1.0,-3.406270742416382,0.9263914823532104,2.479879140853882,0.1614947170019149,0.9212687015533448,0.9212687015533448,0.0,181.6332244873047,173.0,59609.44921875,0.0,3309.381591796875,1.0,279.1410827636719,283.11328125,296.2325439453125,300.02545166015625,293.1499938964844,293.1499938964844,278.8500061035156,33248.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149267077445984,1.0,0.0,0.0,3.5881710052490234,3.588193893432617,8.590918127993064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.2275390625,0.0,1445.2269287109375,1895.4371337890625,0.0,3542.267333984375,0.8893783688545227,1.0,0.0,3.0,1.0,0.0
17858940,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8423863649368286,0.3935654461383819,0.3569811582565307,297.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8750578165054321,0.4434231519699096,0.422167420387268,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.7310822010040283,0.4628016352653503,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8751898407936096,0.4431625604629516,0.4223557114601135,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7341400384902954,0.2564840912818908,1.1699798107147217,284.8775634765625,284.95001220703125,299.3557434082031,293.2540588378906,298.0091857910156,297.50506591796875,284.8768615722656,1.0,0.6380030512809753,0.3662396371364593,0.3662396371364593,1.0,1.0,-3.403698444366455,0.9251025915145874,2.478595972061157,0.1610220521688461,0.8358114957809448,0.8358114957809448,0.0,180.7835235595703,173.0,60376.7109375,0.0,3298.512451171875,1.0,278.90008544921875,282.9781188964844,296.2869567871094,300.24078369140625,293.1499938964844,293.1499938964844,278.8500061035156,38179.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211511611938475,1.0,0.0,0.0,3.541453123092652,3.541476488113404,8.368667181457567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.32421875,0.0,1431.5484619140625,1895.4371337890625,0.0,3599.7783203125,0.8803532123565674,1.0,0.0,3.0,1.0,0.0
17859000,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8437585234642029,0.3927914798259735,0.3562026619911194,297.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8774545788764954,0.4438269436359405,0.4224873185157776,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.7311198115348816,0.4594278931617737,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8769769668579102,0.4426517486572265,0.4218097329139709,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7355424761772156,0.2562438249588012,1.1686451435089111,284.9054260253906,284.95001220703125,299.3458251953125,293.254638671875,298.0032043457031,297.5011291503906,284.90606689453125,1.0,0.6360230445861816,0.3660918474197387,0.3660918474197387,1.0,1.0,-3.396834135055542,0.9224343299865724,2.4743998050689697,0.1599748879671096,0.8350392580032349,0.8350392580032349,0.0,178.95660400390625,176.0,60056.91015625,0.0,3272.17529296875,1.0,278.8587341308594,283.0040283203125,296.2752990722656,300.1742248535156,293.1499938964844,293.1499938964844,279.1499938964844,38778.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228969812393188,1.0,0.0,0.0,3.462073802947998,3.462096691131592,7.997715556484764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.900390625,0.0,1353.685791015625,1895.4371337890625,0.0,3615.869384765625,0.8658553957939148,1.0,0.0,3.0,1.0,0.0
17859060,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8441731333732605,0.3924995362758636,0.3556833565235138,297.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8786101937294006,0.4442625045776367,0.4228555858135223,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9990000128746032,0.7321394681930542,0.4580492377281189,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8776190876960754,0.4424939751625061,0.4214523434638977,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.736075222492218,0.256216287612915,1.1678673028945925,285.00860595703125,284.95001220703125,299.3359680175781,293.255126953125,298.00067138671875,297.5016784667969,285.00885009765625,1.0,0.6354238390922546,0.3659501075744629,0.3659501075744629,1.0,1.0,-3.393613338470459,0.9209747314453124,2.4726386070251465,0.1590509116649627,0.9069833755493164,0.9069833755493164,0.0,178.1822052001953,176.0,59279.265625,0.0,3260.349853515625,1.0,279.09686279296875,283.1233215332031,296.22296142578125,299.9646911621094,293.1499938964844,293.1499938964844,279.1499938964844,34012.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168078303337096,1.0,0.0,0.0,3.514467716217041,3.514490127563477,8.241617024395964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.8076171875,0.0,1373.2298583984375,1895.4371337890625,0.0,3559.67041015625,0.8751025199890137,1.0,0.0,3.0,1.0,0.0
17859120,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8444684147834778,0.3923064172267914,0.3555087745189667,297.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8793705701828003,0.4447055160999298,0.4232592284679413,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.7333818674087524,0.4573210477828979,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8780433535575867,0.4424382150173187,0.4213818609714508,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7364609241485596,0.2562690377235412,1.1679847240447998,284.9920959472656,284.95001220703125,299.3261413574219,293.2554626464844,297.9989624023437,297.5033874511719,284.9908447265625,1.0,0.6352115869522095,0.365808367729187,0.365808367729187,1.0,1.0,-3.393065929412842,0.920373558998108,2.4726922512054443,0.1585300117731094,0.9129578471183776,0.9129578471183776,0.0,177.82850646972656,179.0,59379.83984375,0.0,3257.059326171875,1.0,279.1410217285156,283.1119689941406,296.2319641113281,300.0147399902344,293.1499938964844,293.1499938964844,278.8500061035156,33570.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146049618721008,1.0,0.0,0.0,3.575305700302124,3.5753285884857178,8.529422643732687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.6708984375,0.0,1433.8416748046875,1895.4371337890625,0.0,3539.289306640625,0.8867084980010986,1.0,0.0,3.0,1.0,0.0
