time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.844086229801178,0.3916530907154083,0.3551662862300873,297.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8795199394226074,0.4451143443584442,0.4236654937267303,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9990000128746032,0.7340417504310608,0.4575314819812774,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8777793645858765,0.442044734954834,0.4212025105953216,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7363359332084656,0.2561236917972564,1.167881965637207,284.8761901855469,284.95001220703125,299.31640625,293.25567626953125,297.9942932128906,297.5009765625,284.87628173828125,1.0,0.635290801525116,0.3656666278839111,0.3656666278839111,1.0,1.0,-3.393057346343994,0.9199439883232116,2.4731132984161377,0.1581124812364578,0.8296140432357788,0.8296140432357788,0.0,177.92303466796875,179.0,60090.0234375,0.0,3257.58984375,1.0,278.9005126953125,282.9827880859375,296.2848205566406,300.22216796875,293.1499938964844,293.1499938964844,278.8500061035156,38588.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203929901123048,1.0,0.0,0.0,3.5197625160217285,3.5197856426239014,8.266468398687721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.271484375,0.0,1411.7205810546875,1895.4371337890625,0.0,3592.784912109375,0.8758848309516907,1.0,0.0,3.0,1.0,0.0
17859240,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8428888916969299,0.3909477591514587,0.3545161485671997,297.8543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8790103197097778,0.4455155432224273,0.4240623712539673,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.7344276309013367,0.4587414264678955,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.876689612865448,0.4415850937366485,0.4207724630832672,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7355726361274719,0.255917876958847,1.1670539379119873,284.9094543457031,284.95001220703125,299.30670166015625,293.2557678222656,297.98876953125,297.497314453125,284.91033935546875,1.0,0.6355479955673218,0.3655248880386352,0.3655248880386352,1.0,1.0,-3.392693996429444,0.9194005727767944,2.47329330444336,0.1576428115367889,0.8332206606864929,0.8332206606864929,0.0,178.44992065429688,182.0,59861.82421875,0.0,3259.817138671875,1.0,278.85888671875,283.0113525390625,296.2733764648437,300.15704345703125,293.1499938964844,293.1499938964844,279.1499938964844,38712.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218494296073914,1.0,0.0,0.0,3.444821119308472,3.4448437690734863,7.918203550616454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.646484375,0.0,1335.8056640625,1895.4371337890625,0.0,3606.21630859375,0.8620814085006714,1.0,0.0,3.0,1.0,0.0
17859300,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8418017029762268,0.3906867802143097,0.354087769985199,297.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8784440159797668,0.4459466636180877,0.4244745671749115,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9990000128746032,0.7351690530776978,0.4600590467453003,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8756480813026428,0.4414592087268829,0.4205027520656585,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7348363399505615,0.2559072077274322,1.1666210889816284,285.0128479003906,284.95001220703125,299.2970886230469,293.2557373046875,297.9857788085937,297.4970397949219,285.0130920410156,1.0,0.6360026597976685,0.365383118391037,0.365383118391037,1.0,1.0,-3.3934102058410645,0.9192076921463012,2.4742023944854736,0.1572430431842804,0.9067794680595398,0.9067794680595398,0.0,179.07261657714844,182.0,59169.96875,0.0,3265.06494140625,1.0,279.09649658203125,283.1292419433594,296.22283935546875,299.9546203613281,293.1499938964844,293.1499938964844,279.1499938964844,33823.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158010482788086,1.0,0.0,0.0,3.5025999546051025,3.502622127532959,8.186049171854393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.5341796875,0.0,1359.6544189453125,1895.4371337890625,0.0,3550.35888671875,0.8723110556602478,1.0,0.0,3.0,1.0,0.0
17859360,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8409994840621948,0.3904984295368194,0.3539601564407348,297.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8779554963111877,0.4463837742805481,0.4249075353145599,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9990000128746032,0.7359306216239929,0.4612833261489868,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8748512268066406,0.4414210915565491,0.4204887747764587,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7342982292175293,0.2559687793254852,1.1669554710388184,284.9965515136719,284.95001220703125,299.2875366210937,293.25555419921875,297.9833068847656,297.4974365234375,284.99530029296875,1.0,0.636664867401123,0.3652553558349609,0.3652553558349609,1.0,1.0,-3.3956332206726074,0.9195390939712524,2.476094007492065,0.1570530086755752,0.9143564105033876,0.9143564105033876,0.0,179.7232208251953,185.0,59332.9921875,0.0,3273.917236328125,1.0,279.14093017578125,283.117431640625,296.2331237792969,300.0102233886719,293.1499938964844,293.1499938964844,278.8500061035156,33352.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138041734695436,1.0,0.0,0.0,3.567612171173096,3.567635059356689,8.492755227962334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.384765625,0.0,1424.064208984375,1895.4371337890625,0.0,3531.87353515625,0.8848376274108887,1.0,0.0,3.0,1.0,0.0
17859420,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8397406339645386,0.3898390233516693,0.3536435961723327,297.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8771069645881653,0.4467858374118805,0.4253356158733368,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.7360116839408875,0.4630658328533172,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8736149072647095,0.4410375654697418,0.420350432395935,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7334365844726562,0.2558281719684601,1.167017698287964,284.8799743652344,284.95001220703125,299.2780456542969,293.2552185058594,297.9776306152344,297.493408203125,284.8798828125,1.0,0.637444794178009,0.3651275932788849,0.3651275932788849,1.0,1.0,-3.3978216648101807,0.9198591709136964,2.4779624938964844,0.1569078713655471,0.8320029973983765,0.8320029973983765,0.0,180.6299591064453,185.0,60113.07421875,0.0,3284.183349609375,1.0,278.900634765625,282.98681640625,296.2867126464844,300.22296142578125,293.1499938964844,293.1499938964844,278.8500061035156,38276.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198947548866272,1.0,0.0,0.0,3.518223762512207,3.518247127532959,8.259243031716323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.4599609375,0.0,1407.8648681640625,1895.4371337890625,0.0,3588.187255859375,0.8753331303596497,1.0,0.0,3.0,1.0,0.0
17859480,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8378588557243347,0.389112651348114,0.353003054857254,297.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8758134245872498,0.4471791386604309,0.4257482290267944,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9990000128746032,0.7357643842697144,0.4655382335186004,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.871765673160553,0.4405756890773773,0.4199467599391937,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7320950627326965,0.2556211948394775,1.1663042306900024,284.9117126464844,284.95001220703125,299.26861572265625,293.2547607421875,297.9710388183594,297.4880676269531,284.91259765625,1.0,0.6382611989974976,0.3649998009204864,0.3649998009204864,1.0,1.0,-3.3991775512695312,0.91991126537323,2.479266405105591,0.156660795211792,0.8355346918106079,0.8355346918106079,0.0,181.8162841796875,173.0,59936.54296875,0.0,3294.176513671875,1.0,278.8589172363281,283.013671875,296.2754821777344,300.16229248046875,293.1499938964844,293.1499938964844,279.1499938964844,38485.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217056035995485,1.0,0.0,0.0,3.4472930431365967,3.447315454483032,7.929571097520238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.0888671875,0.0,1336.685546875,1895.4371337890625,0.0,3604.890380859375,0.8624268174171448,1.0,0.0,3.0,1.0,0.0
17859540,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8383404612541199,0.3888095617294311,0.3524996042251587,297.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.877027690410614,0.4476005136966705,0.4261021912097931,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9990000128746032,0.7361283898353577,0.4640240967273712,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8724911212921143,0.4404260814189911,0.4196158647537231,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7326934337615967,0.2555926144123077,1.1655954122543335,285.0120849609375,284.95001220703125,299.25927734375,293.2541809082031,297.9675598144531,297.4871520996094,285.01202392578125,1.0,0.6371005773544312,0.3648720383644104,0.3648720383644104,1.0,1.0,-3.3959410190582275,0.9184740781784058,2.477466821670532,0.1561185419559478,0.9074501991271972,0.9074501991271972,0.0,180.99166870117188,173.0,59215.76953125,0.0,3281.9677734375,1.0,279.0965881347656,283.1292419433594,296.2243347167969,299.9607849121094,293.1499938964844,293.1499938964844,279.1499938964844,33768.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159655570983888,1.0,0.0,0.0,3.505678653717041,3.505701065063477,8.200447041417647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.5458984375,0.0,1362.4136962890625,1895.4371337890625,0.0,3551.88037109375,0.8728818893432617,1.0,0.0,3.0,1.0,0.0
17859600,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8405218720436096,0.3885765969753265,0.3522418439388275,297.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8799403309822083,0.4480268359184265,0.4264307022094726,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9990000128746032,0.7373079061508179,0.459871232509613,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8750470280647278,0.4403533935546875,0.4194790124893188,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7346857786178589,0.2556256949901581,1.1653717756271362,284.9910583496094,284.95001220703125,299.25,293.2534484863281,297.96600341796875,297.4889221191406,284.9893798828125,1.0,0.6351760625839233,0.3647442758083343,0.3647442758083343,1.0,1.0,-3.390602827072144,0.9163652658462524,2.4742376804351807,0.1552619189023971,0.9109138250350952,0.9109138250350952,0.0,178.87606811523438,176.0,59270.94921875,0.0,3257.521728515625,1.0,279.14093017578125,283.1146240234375,296.2326354980469,300.0108337402344,293.1499938964844,293.1499938964844,278.8500061035156,33497.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140651822090148,1.0,0.0,0.0,3.56677508354187,3.566797971725464,8.488769935866003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.63671875,0.0,1424.2354736328125,1895.4371337890625,0.0,3534.290771484375,0.8846831917762756,1.0,0.0,3.0,1.0,0.0
17859660,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8410844802856445,0.3878550231456756,0.3518259823322296,297.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8811824321746826,0.448414534330368,0.4267895519733429,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9990000128746032,0.7383862733840942,0.4583552777767181,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8758559226989746,0.4399028718471527,0.4192393124103546,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7353581190109253,0.2554210424423218,1.1649725437164309,284.87371826171875,284.95001220703125,299.2408447265625,293.25244140625,297.9620666503906,297.48736572265625,284.8739318847656,1.0,0.6346191167831421,0.3646122217178345,0.3646122217178345,1.0,1.0,-3.3879330158233643,0.9151136875152588,2.472819328308105,0.1544925570487976,0.8257858157157898,0.8257858157157898,0.0,178.0681610107422,176.0,59904.89453125,0.0,3246.781982421875,1.0,278.9007568359375,282.9855651855469,296.2830505371094,300.21221923828125,293.1499938964844,293.1499938964844,278.8500061035156,38751.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199478030204772,1.0,0.0,0.0,3.506425142288208,3.506448268890381,8.203939501072455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.8388671875,0.0,1399.001708984375,1895.4371337890625,0.0,3588.676513671875,0.8730038404464722,1.0,0.0,3.0,1.0,0.0
17859720,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8404051661491394,0.3870301842689514,0.3510754108428955,297.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8813050389289856,0.4487875699996948,0.4271456301212311,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.7392059564590454,0.4585503041744232,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8753529787063599,0.4393195509910583,0.4187065958976745,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7349992990493774,0.2550825774669647,1.1636298894882202,284.9071960449219,284.95001220703125,299.2318115234375,293.2510681152344,297.9569702148437,297.48406982421875,284.907958984375,1.0,0.6343143582344055,0.3644801676273346,0.3644801676273346,1.0,1.0,-3.385436773300171,0.9139124155044556,2.471524238586426,0.1538379937410354,0.8288554549217224,0.8288554549217224,0.0,178.04417419433594,179.0,59621.9296875,0.0,3240.974365234375,1.0,278.8590087890625,283.0145874023437,296.2687683105469,300.1407470703125,293.1499938964844,293.1499938964844,279.1499938964844,38863.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213386178016664,1.0,0.0,0.0,3.4284911155700684,3.428513526916504,7.843309504096396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.9609375,0.0,1320.53466796875,1895.4371337890625,0.0,3601.5068359375,0.8585869669914246,1.0,0.0,3.0,1.0,0.0
17859780,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8395999073982239,0.3865981698036194,0.350506842136383,297.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8811389803886414,0.4491842687129974,0.4275170266628265,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7403070330619812,0.4592029452323913,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8746316432952881,0.4390109181404114,0.4182817339897156,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7344377040863037,0.2548753321170807,1.1624070405960083,285.00897216796875,284.95001220703125,299.222900390625,293.2492980957031,297.9541320800781,297.4837646484375,285.009033203125,1.0,0.6342837810516357,0.3643481433391571,0.3643481433391571,1.0,1.0,-3.3839988708496094,0.9130544662475586,2.470944404602051,0.1532521545886993,0.9003627300262451,0.9003627300262451,0.0,178.27108764648438,179.0,58883.921875,0.0,3239.027587890625,1.0,279.0960388183594,283.1312255859375,296.215576171875,299.93267822265625,293.1499938964844,293.1499938964844,279.1499938964844,33952.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151601791381836,1.0,0.0,0.0,3.4837968349456787,3.483819007873535,8.098394914668461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.5126953125,0.0,1341.3802490234375,1895.4371337890625,0.0,3544.42822265625,0.8682244420051575,1.0,0.0,3.0,1.0,0.0
17859840,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8388931155204773,0.3861986398696899,0.3502014279365539,297.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8808717727661133,0.4495814740657806,0.4279084205627441,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9990000128746032,0.7413209676742554,0.4600327908992767,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8739469647407532,0.4387441873550415,0.4180674850940704,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7338927984237671,0.2546877264976501,1.1617121696472168,284.9914245605469,284.95001220703125,299.214111328125,293.2471618652344,297.951416015625,297.483642578125,284.9901733398437,1.0,0.6345135569572449,0.3642160892486572,0.3642160892486572,1.0,1.0,-3.384005069732666,0.912660837173462,2.471344232559204,0.1528299301862716,0.9055189490318298,0.9055189490318298,0.0,178.64373779296875,182.0,58981.78125,0.0,3241.19921875,1.0,279.1407470703125,283.1190490722656,296.22332763671875,299.9817810058594,293.1499938964844,293.1499938964844,278.8500061035156,33556.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912986934185028,1.0,0.0,0.0,3.5447771549224854,3.5447998046875,8.384384386772581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.9736328125,0.0,1401.470703125,1895.4371337890625,0.0,3524.302734375,0.8798527717590332,1.0,0.0,3.0,1.0,0.0
17859900,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8376024961471558,0.3853146433830261,0.3496858179569244,297.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8801133632659912,0.4499395787715912,0.4282938241958618,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.7415688037872314,0.461613655090332,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8726761937141418,0.438107818365097,0.417698860168457,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7328919768333435,0.2542612850666046,1.1605600118637085,284.8771667480469,284.95001220703125,299.2054443359375,293.24468994140625,297.9449768066406,297.47833251953125,284.8774719238281,1.0,0.6348976492881775,0.3640840351581573,0.3640840351581573,1.0,1.0,-3.383923053741455,0.9122364521026612,2.471686601638794,0.1524432152509689,0.8232479691505432,0.8232479691505432,0.0,179.3555145263672,182.0,59654.73828125,0.0,3245.125732421875,1.0,278.9012451171875,282.9920349121094,296.2742004394531,300.18585205078125,293.1499938964844,293.1499938964844,278.8500061035156,38687.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188517332077026,1.0,0.0,0.0,3.4865880012512207,3.4866108894348145,8.111376246233704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.0830078125,0.0,1378.061279296875,1895.4371337890625,0.0,3578.557861328125,0.8685903549194336,1.0,0.0,3.0,1.0,0.0
17859960,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8356141448020935,0.3843601942062378,0.3488442599773407,297.80767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8788213133811951,0.4502864778041839,0.4286630153656006,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9990000128746032,0.7414610385894775,0.4640117585659027,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8707014322280884,0.4373812675476074,0.4170524477958679,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7313222885131836,0.2537393569946289,1.1585029363632202,284.9103698730469,284.95001220703125,299.1968994140625,293.2418518066406,297.9373474121094,297.4713134765625,284.9110412597656,1.0,0.6353452801704407,0.3639850616455078,0.3639850616455078,1.0,1.0,-3.3829879760742188,0.9116313457489014,2.4713566303253174,0.152045339345932,0.8273391127586365,0.8273391127586365,0.0,180.4021911621093,185.0,59419.29296875,0.0,3249.048828125,1.0,278.85919189453125,283.0203552246094,296.2601318359375,300.11798095703125,293.1499938964844,293.1499938964844,279.1499938964844,38708.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920388638973236,1.0,0.0,0.0,3.412428617477417,3.412450790405273,7.769989451844594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.896484375,0.0,1303.5172119140625,1895.4371337890625,0.0,3592.744384765625,0.8549278974533081,1.0,0.0,3.0,1.0,0.0
17860020,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8337979912757874,0.3838078081607818,0.3481937646865845,297.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8775628805160522,0.4506591260433197,0.4290418028831482,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9990000128746032,0.741641104221344,0.4663857519626617,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8688493967056274,0.4369514882564544,0.4165347218513489,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7298159003257751,0.2533732950687408,1.156663179397583,285.0108947753906,284.95001220703125,299.1884460449219,293.2386779785156,297.9322509765625,297.4676208496094,285.0108947753906,1.0,0.6358916759490967,0.3638860583305359,0.3638860583305359,1.0,1.0,-3.3826780319213867,0.9112361073493958,2.471441984176636,0.1516771018505096,0.8988170027732849,0.8988170027732849,0.0,181.46893310546875,185.0,58721.5390625,0.0,3254.509765625,1.0,279.0956726074219,283.1356811523437,296.2064819335937,299.9126281738281,293.1499938964844,293.1499938964844,279.1499938964844,33823.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144182205200196,1.0,0.0,0.0,3.47013783454895,3.4701597690582275,8.035016207941226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.5576171875,0.0,1326.6373291015625,1895.4371337890625,0.0,3537.559814453125,0.8650746941566467,1.0,0.0,3.0,1.0,0.0
17860080,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8322988152503967,0.3832985460758209,0.3478083908557892,297.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8764474391937256,0.4510339498519897,0.4294359683990478,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.7417900562286377,0.4685685336589813,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8672868609428406,0.4365804493427276,0.4162389934062958,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.728524386882782,0.2530459463596344,1.1554170846939087,284.9927673339844,284.95001220703125,299.1800842285156,293.23516845703125,297.9274597167969,297.46435546875,284.991455078125,1.0,0.6365597248077393,0.3637870848178863,0.3637870848178863,1.0,1.0,-3.383458375930786,0.9111907482147216,2.4722676277160645,0.151434913277626,0.9041075110435486,0.9041075110435486,0.0,182.5028533935547,173.0,58846.1171875,0.0,3262.259521484375,1.0,279.140625,283.1229858398437,296.2132263183594,299.9627380371094,293.1499938964844,293.1499938964844,278.8500061035156,33448.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124588966369628,1.0,0.0,0.0,3.533044815063477,3.533067226409912,8.328975127369631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.9140625,0.0,1388.4215087890625,1895.4371337890625,0.0,3519.408935546875,0.8771412372589111,1.0,0.0,3.0,1.0,0.0
17860140,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.832467794418335,0.3823043704032898,0.3471486866474151,297.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8774240612983704,0.4513693749904632,0.429751306772232,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9990000128746032,0.7414950132369995,0.4673748910427093,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.867667555809021,0.4358390569686889,0.4157241284847259,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7287076115608215,0.2524819076061249,1.1534141302108765,284.8755187988281,284.95001220703125,299.1718444824219,293.2313537597656,297.9198608398437,297.4573974609375,284.87548828125,1.0,0.6352135539054871,0.3636881113052368,0.3636881113052368,1.0,1.0,-3.378600835800171,0.9093183875083924,2.469282627105713,0.1508780717849731,0.8199585676193237,0.8199585676193237,0.0,181.7527008056641,173.0,59466.3359375,0.0,3246.872802734375,1.0,278.9015197753906,282.9940795898437,296.26275634765625,300.16534423828125,293.1499938964844,293.1499938964844,278.8500061035156,38720.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185155034065248,1.0,0.0,0.0,3.474265813827514,3.4742887020111084,8.054144586822076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.333984375,0.0,1365.6759033203125,1895.4371337890625,0.0,3575.452392578125,0.8657910823822021,1.0,0.0,3.0,1.0,0.0
17860200,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8333362936973572,0.3812488317489624,0.3461215496063232,297.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8794831037521362,0.4516939520835876,0.4300047755241394,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.7416363954544067,0.4644346833229065,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8689147233963013,0.4350109398365021,0.4148852825164795,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7295202016830444,0.2518333196640014,1.1503103971481323,284.9056091308594,284.95001220703125,299.1636657714844,293.2272033691406,297.9130249023437,297.4515380859375,284.90594482421875,1.0,0.6329674124717712,0.3635891079902649,0.3635891079902649,1.0,1.0,-3.3693995475769043,0.9060554504394532,2.463344097137451,0.1497455239295959,0.8209275007247925,0.8209275007247925,0.0,180.00611877441406,176.0,59089.4375,0.0,3215.99072265625,1.0,278.8593139648437,283.0216369628906,296.2458801269531,300.089111328125,293.1499938964844,293.1499938964844,279.1499938964844,38989.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200273752212524,1.0,0.0,0.0,3.3926825523376465,3.392704725265503,7.680328053538688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.3076171875,0.0,1286.078369140625,1895.4371337890625,0.0,3589.410888671875,0.8507394194602966,1.0,0.0,3.0,1.0,0.0
17860260,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8332815766334534,0.3806272745132446,0.3453383445739746,297.7783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8803070187568665,0.4520469009876251,0.4303049147129059,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9990000128746032,0.7426592111587524,0.4634814262390136,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8690478205680847,0.4345018267631531,0.4142229855060577,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7294688820838928,0.2513710856437683,1.147687315940857,285.00390625,284.95001220703125,299.15557861328125,293.2227783203125,297.91015625,297.450927734375,285.00360107421875,1.0,0.6320837736129761,0.3635204434394836,0.3635204434394836,1.0,1.0,-3.36370587348938,0.9040200114250184,2.459685802459717,0.1487918347120285,0.8888851404190063,0.8888851404190063,0.0,179.3099365234375,176.0,58285.46484375,0.0,3199.1845703125,1.0,279.09503173828125,283.1361694335937,296.1885681152344,299.8727722167969,293.1499938964844,293.1499938964844,279.1499938964844,34116.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137356281280518,1.0,0.0,0.0,3.443697214126587,3.443718910217285,7.913037620710384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.029296875,0.0,1302.231689453125,1895.4371337890625,0.0,3531.239013671875,0.8594462275505066,1.0,0.0,3.0,1.0,0.0
17860320,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8330731391906738,0.3800675272941589,0.3448580801486969,297.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8807152509689331,0.4524034261703491,0.4306376278400421,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.7437537312507629,0.4632085859775543,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.86893230676651,0.4340637624263763,0.4138149321079254,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7292404174804688,0.2509666979312897,1.1458463668823242,284.9847412109375,284.95001220703125,299.1475830078125,293.2180480957031,297.9079895019531,297.4512023925781,284.9835510253906,1.0,0.6315653920173645,0.3634517788887024,0.3634517788887024,1.0,1.0,-3.360492467880249,0.9027822017669678,2.457710266113281,0.1482213139533996,0.8908249735832214,0.8908249735832214,0.0,179.04124450683594,179.0,58302.48828125,0.0,3190.43017578125,1.0,279.1403503417969,283.12384033203125,296.1923828125,299.9125366210937,293.1499938964844,293.1499938964844,279.45001220703125,33837.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113104343414308,1.0,0.0,0.0,3.4991259574890137,3.49914813041687,8.169819807335443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.05810546875,0.0,1356.1922607421875,1895.4371337890625,0.0,3508.760986328125,0.8698309063911438,1.0,0.0,3.0,1.0,0.0
17860380,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8324576020240784,0.3795777857303619,0.3443526029586792,297.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8806809782981873,0.4527649581432342,0.4309790134429931,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.9990000128746032,0.7448686361312866,0.463628739118576,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8683817386627197,0.433693379163742,0.4134073555469513,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7286884188652039,0.2506064176559448,1.1440714597702026,285.0663757324219,284.95001220703125,299.1396484375,293.2130432128906,297.9062805175781,297.45196533203125,285.0665588378906,1.0,0.6313457489013672,0.3633831143379211,0.3633831143379211,1.0,1.0,-3.35817289352417,0.9018321633338928,2.456340789794922,0.1477440446615219,0.9704158306121826,0.9704158306121826,0.0,179.12730407714844,179.0,57612.84765625,0.0,3185.7265625,1.0,279.3953857421875,283.2253112792969,296.16796875,299.777587890625,293.1499938964844,293.1499938964844,279.45001220703125,31276.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905732035636902,1.0,0.0,0.0,3.5906965732574463,3.590719223022461,8.603014975960832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.755859375,0.0,1433.41943359375,1895.4371337890625,0.0,3456.9541015625,0.8895764946937561,1.0,0.0,3.0,1.0,0.0
17860440,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8317197561264038,0.3790464401245117,0.3439608514308929,297.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8804157376289368,0.4531227946281433,0.4313351809978485,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9990000128746032,0.745819091796875,0.4644226431846618,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8676753640174866,0.4333114624023437,0.4131092727184295,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7280251979827881,0.2502484619617462,1.1426509618759155,285.03533935546875,284.95001220703125,299.1318054199219,293.207763671875,297.9041442871094,297.4521789550781,285.0323181152344,1.0,0.6313909292221069,0.3633144497871399,0.3633144497871399,1.0,1.0,-3.357016563415528,0.9012560844421388,2.4557604789733887,0.1473932564258575,0.9843462109565736,0.9843462109565736,0.0,179.43565368652344,182.0,57859.03125,0.0,3184.905517578125,1.0,279.4411926269531,283.1975402832031,296.18902587890625,299.8641662597656,293.1499938964844,293.1499938964844,279.1499938964844,31343.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049909710884094,1.0,0.0,0.0,3.6859824657440186,3.6860060691833496,9.065668677976646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.3427734375,0.0,1538.3828125,1895.4371337890625,0.0,3450.0615234375,0.9099105596542358,1.0,0.0,3.0,1.0,0.0
17860500,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8302997350692749,0.3779290020465851,0.3432889580726623,297.7587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8795961141586304,0.4534326195716858,0.4316816926002502,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.745840847492218,0.4660696983337402,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8662920594215393,0.4324733912944793,0.4125984311103821,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7268391251564026,0.2496070861816406,1.140660524368286,284.8821105957031,284.95001220703125,299.1239929199219,293.2022399902344,297.89697265625,297.44549560546875,284.8777160644531,1.0,0.6315909028053284,0.3632457852363586,0.3632457852363586,1.0,1.0,-3.3556008338928223,0.9005941152572632,2.455006599426269,0.147064983844757,0.8853588700294495,0.8853588700294495,0.0,180.12567138671875,182.0,58904.21875,0.0,3185.686279296875,1.0,279.197265625,283.02838134765625,296.24609375,300.09918212890625,293.1499938964844,293.1499938964844,279.1499938964844,35750.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912808358669281,1.0,0.0,0.0,3.684571027755737,3.6845953464508057,9.058726391231176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.2099609375,0.0,1570.0853271484375,1895.4371337890625,0.0,3522.648193359375,0.910710871219635,1.0,0.0,3.0,1.0,0.0
17860560,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8280067443847656,0.3766057193279266,0.3421728312969208,297.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8781328201293945,0.4537192285060882,0.4320041239261627,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.7452961206436157,0.4687085449695587,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8640406727790833,0.4314250349998474,0.4117032587528229,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7249440550804138,0.2487947940826416,1.137478232383728,284.8890686035156,284.95001220703125,299.1162414550781,293.1964416503906,297.8872985839844,297.435302734375,284.8904113769531,1.0,0.6318356990814209,0.3631950318813324,0.3631950318813324,1.0,1.0,-3.352917432785034,0.8995749354362488,2.4533424377441406,0.1466479748487472,0.8665992617607117,0.8665992617607117,0.0,181.21707153320312,185.0,58623.984375,0.0,3185.9267578125,1.0,279.1576538085937,283.0384826660156,296.23065185546875,300.038818359375,293.1499938964844,293.1499938964844,279.45001220703125,38144.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161146879196168,1.0,0.0,0.0,3.608708620071411,3.608732700347901,8.689542596584943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.79638671875,0.0,1503.5765380859375,1895.4371337890625,0.0,3553.26025390625,0.8975619673728943,1.0,0.0,3.0,1.0,0.0
17860620,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8258761167526245,0.3758001923561096,0.3412441611289978,297.7427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8767004609107971,0.4540397822856903,0.4323348999023437,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7451558113098145,0.4713299870491028,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8619002103805542,0.4307505786418915,0.4109193384647369,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7230865955352783,0.2481775283813476,1.1344338655471802,285.0040588378906,284.95001220703125,299.1085510253906,293.1903686523437,297.881103515625,297.4298095703125,285.0055847167969,1.0,0.6321665644645691,0.3631442785263061,0.3631442785263061,1.0,1.0,-3.350743532180786,0.898726224899292,2.452017307281494,0.146229013800621,0.94272381067276,0.94272381067276,0.0,182.32644653320312,185.0,57744.94140625,0.0,3187.41259765625,1.0,279.400390625,283.1702880859375,296.167236328125,299.8173828125,293.1499938964844,293.1499938964844,279.45001220703125,34055.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910702109336853,1.0,0.0,0.0,3.65431547164917,3.65433931350708,8.910567430575611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.5791015625,0.0,1523.4095458984375,1895.4371337890625,0.0,3503.11865234375,0.9062901139259338,1.0,0.0,3.0,1.0,0.0
17860680,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.824229896068573,0.3751561641693115,0.3406928777694702,297.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8755174875259399,0.4543714821338653,0.4326871037483215,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9990000128746032,0.745125949382782,0.4735982120037079,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8602063655853271,0.4302291572093963,0.4104440808296203,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7215615510940552,0.2476585060358047,1.1322154998779297,284.9937438964844,284.95001220703125,299.10089111328125,293.1841125488281,297.876220703125,297.42608642578125,284.99237060546875,1.0,0.6326311826705933,0.3630934953689575,0.3630934953689575,1.0,1.0,-3.3499906063079834,0.898334264755249,2.451656579971313,0.1459651440382003,0.952971875667572,0.952971875667572,0.0,183.3418884277344,173.0,57826.41796875,0.0,3191.53759765625,1.0,279.4421691894531,283.16314697265625,296.1665344238281,299.8563842773437,293.1499938964844,293.1499938964844,279.1499938964844,33497.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089206457138062,1.0,0.0,0.0,3.715935707092285,3.7159600257873535,9.21360708616703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.615234375,0.0,1588.707763671875,1895.4371337890625,0.0,3486.584228515625,0.9182615876197816,1.0,0.0,3.0,1.0,0.0
17860740,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8242711424827576,0.3740235269069671,0.3399171531200409,297.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8764303922653198,0.4546630680561065,0.4329628348350525,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.74464350938797,0.4724438786506653,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8604496717453003,0.429341197013855,0.4097950756549835,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7215493321418762,0.2469134628772735,1.1293948888778689,284.86163330078125,284.95001220703125,299.0932922363281,293.1775817871094,297.8682556152344,297.4183654785156,284.85943603515625,1.0,0.6310960650444031,0.3630427420139313,0.3630427420139313,1.0,1.0,-3.34384822845459,0.8961945176124573,2.4476537704467773,0.1454148292541504,0.8575168251991272,0.8575168251991272,0.0,182.54893493652344,173.0,58593.00390625,0.0,3173.264404296875,1.0,279.1971740722656,283.0168762207031,296.2129821777344,300.0592041015625,293.1499938964844,293.1499938964844,279.1499938964844,38185.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915350079536438,1.0,0.0,0.0,3.67150616645813,3.671530723571777,8.994599625111732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.0029296875,0.0,1573.678466796875,1895.4371337890625,0.0,3546.185791015625,0.9092895984649658,1.0,0.0,3.0,1.0,0.0
17860800,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8249181509017944,0.3727696239948272,0.3387341201305389,297.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8783641457557678,0.4549391865730285,0.4331739544868469,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.7445140480995178,0.4696134030818939,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8614626526832581,0.4283232092857361,0.4087943434715271,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7221116423606873,0.246061697602272,1.125425934791565,284.8863830566406,284.95001220703125,299.0857238769531,293.1708679199219,297.8607788085937,297.411376953125,284.8877258300781,1.0,0.6286632418632507,0.362991988658905,0.362991988658905,1.0,1.0,-3.333306074142456,0.8926448225975037,2.440661191940308,0.1442902535200119,0.8477821350097656,0.8477821350097656,0.0,180.7835693359375,161.0,58108.54296875,0.0,3139.765380859375,1.0,279.1577453613281,283.0442199707031,296.1921691894531,299.97515869140625,293.1499938964844,293.1499938964844,279.45001220703125,39573.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170932769775392,1.0,0.0,0.0,3.571437358856201,3.571461200714112,8.510975817443978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.16259765625,0.0,1473.6661376953125,1895.4371337890625,0.0,3562.3095703125,0.8906071782112122,1.0,0.0,3.0,1.0,0.0
17860860,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8267409205436707,0.3720106780529022,0.3377366960048675,297.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.881505012512207,0.4552489519119262,0.4333643019199371,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9990000128746032,0.7456066608428955,0.4649166166782379,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8637140393257141,0.4276702404022217,0.4079077541828155,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7236146330833435,0.2454197257757187,1.1216247081756592,284.9978332519531,284.95001220703125,299.07818603515625,293.1639099121094,297.8589172363281,297.4119873046875,284.9985656738281,1.0,0.6255333423614502,0.3629800677299499,0.3629800677299499,1.0,1.0,-3.3210511207580566,0.8886533379554749,2.4323978424072266,0.1430409252643585,0.9203131198883056,0.9203131198883056,0.0,178.0966339111328,161.0,57085.95703125,0.0,3097.47216796875,1.0,279.3993225097656,283.1737976074219,296.1278381347656,299.74249267578125,293.1499938964844,293.1499938964844,279.45001220703125,34766.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103740453720092,1.0,0.0,0.0,3.609112024307251,3.609135389328003,8.691486073075794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.72265625,0.0,1479.024169921875,1895.4371337890625,0.0,3500.074462890625,0.8968243598937988,1.0,0.0,3.0,1.0,0.0
17860920,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.829831063747406,0.3713708221912384,0.3370582163333893,297.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.885865330696106,0.4555667340755462,0.4335498213768005,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.747531533241272,0.458442747592926,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8673117756843567,0.427133709192276,0.4072791039943695,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7261474132537842,0.2448718696832656,1.1185420751571655,284.98162841796875,284.95001220703125,299.0706787109375,293.1567687988281,297.8603515625,297.41717529296875,284.9799499511719,1.0,0.6218964457511902,0.3629681169986725,0.3629681169986725,1.0,1.0,-3.3082125186920166,0.8844785690307617,2.423733949661255,0.1417466551065445,0.9233518838882446,0.9233518838882446,0.0,174.60806274414062,164.0,56948.04296875,0.0,3049.66650390625,1.0,279.4418029785156,283.16424560546875,296.1269836425781,299.7690124511719,293.1499938964844,293.1499938964844,279.1499938964844,34259.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907405972480774,1.0,0.0,0.0,3.6579957008361816,3.6580193042755127,8.928523698159552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.9873046875,0.0,1529.0311279296875,1895.4371337890625,0.0,3472.514404296875,0.9057121276855468,1.0,0.0,3.0,1.0,0.0
17860980,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8311550617218018,0.3702881038188934,0.3362636864185333,297.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8882973194122314,0.4558480381965637,0.4337750971317291,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9990000128746032,0.7492343187332153,0.4550223350524902,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8689939975738525,0.4262648224830627,0.4065877795219421,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.7272165417671204,0.2441463023424148,1.1154972314834597,284.8595275878906,284.95001220703125,299.06317138671875,293.1494445800781,297.859375,297.4190673828125,284.8591003417969,1.0,0.6198729872703552,0.3629561960697174,0.3629561960697174,1.0,1.0,-3.29891037940979,0.8814506530761719,2.417459726333618,0.1406434029340744,0.8314225673675537,0.8314225673675537,0.0,172.664306640625,164.0,57469.68359375,0.0,3018.541748046875,1.0,279.1987609863281,283.0315246582031,296.1726379394531,299.9540710449219,293.1499938964844,293.1499938964844,279.1499938964844,39518.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912615180015564,1.0,0.0,0.0,3.585597038269043,3.585621118545532,8.578597316954983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.828125,0.0,1488.552490234375,1895.4371337890625,0.0,3520.857666015625,0.8910092711448669,1.0,0.0,3.0,1.0,0.0
