time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8311334848403931,0.3691506385803222,0.3351857364177704,297.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8894122242927551,0.4561200737953186,0.4340060651302337,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.7506305575370789,0.4536015093326568,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8692406415939331,0.4253217279911041,0.4056614339351654,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7271856069564819,0.2433612644672393,1.111860752105713,284.895751953125,284.95001220703125,299.0556945800781,293.1419372558594,297.8570861816406,297.4189758300781,284.8970031738281,1.0,0.6183164119720459,0.3629442751407623,0.3629442751407623,1.0,1.0,-3.2906932830810547,0.8787667751312256,2.411926507949829,0.1397437900304794,0.831506073474884,0.831506073474884,0.0,171.67320251464844,167.0,57019.23828125,0.0,2995.25244140625,1.0,279.15838623046875,283.0667724609375,296.15216064453125,299.865478515625,293.1499938964844,293.1499938964844,279.45001220703125,39834.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132754802703856,1.0,0.0,0.0,3.485213041305542,3.485236406326294,8.104980793177674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.4453125,0.0,1384.83984375,1895.4371337890625,0.0,3526.97607421875,0.8719621896743774,1.0,0.0,3.0,1.0,0.0
17861100,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8308935761451721,0.3684554994106293,0.3343393504619598,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8900808095932007,0.4564236998558044,0.4342629313468933,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.7522989511489868,0.452876329421997,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8691632151603699,0.4247158169746399,0.4049053192138672,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7269006371498108,0.2427718788385391,1.1086747646331787,285.0053405761719,284.95001220703125,299.0482177734375,293.1342468261719,297.85760498046875,297.4226379394531,285.00604248046875,1.0,0.6172180771827698,0.3629323244094848,0.3629323244094848,1.0,1.0,-3.2843663692474365,0.8766937851905823,2.407672643661499,0.1389998942613601,0.9055172204971312,0.9055172204971312,0.0,171.07327270507812,167.0,56151.51171875,0.0,2978.309326171875,1.0,279.3973083496094,283.192138671875,296.09100341796875,299.6419982910156,293.1499938964844,293.1499938964844,279.45001220703125,34535.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060328602790833,1.0,0.0,0.0,3.531301259994507,3.531323909759521,8.320756705870735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.595703125,0.0,1394.4783935546875,1895.4371337890625,0.0,3459.75146484375,0.8794015645980835,1.0,0.0,3.0,1.0,0.0
17861160,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.830665647983551,0.3678289353847503,0.3337959051132202,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8905096054077148,0.4567329883575439,0.4345497190952301,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.7538502812385559,0.4525395035743713,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8690266013145447,0.4241985082626343,0.4044144749641418,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7265838384628296,0.2422524690628051,1.1062875986099243,284.99127197265625,284.95001220703125,299.0407409667969,293.1264038085937,297.8582458496094,297.4262390136719,284.989990234375,1.0,0.6165368556976318,0.3630580008029938,0.3630580008029938,1.0,1.0,-3.28018856048584,0.8756911754608154,2.4044973850250244,0.1388725787401199,0.9126031398773192,0.9126031398773192,0.0,170.7406463623047,170.0,56173.71484375,0.0,2967.50634765625,1.0,279.4411926269531,283.1830749511719,296.0939025878906,299.6796875,293.1499938964844,293.1499938964844,279.1499938964844,33865.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030191898345948,1.0,0.0,0.0,3.589183807373047,3.58920693397522,8.595768576924456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.55859375,0.0,1450.8470458984375,1895.4371337890625,0.0,3431.711181640625,0.8900636434555054,1.0,0.0,3.0,1.0,0.0
17861220,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8297551870346069,0.3667347133159637,0.3330691754817962,297.6809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8902988433837891,0.4570037126541137,0.434836208820343,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9990000128746032,0.7545949220657349,0.4531504809856415,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8681943416595459,0.4233309030532837,0.4038036465644836,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7257435917854309,0.2415257841348648,1.1036429405212402,284.87213134765625,284.95001220703125,299.03326416015625,293.1183776855469,297.8539428710937,297.4230651855469,284.87164306640625,1.0,0.6161433458328247,0.3631836473941803,0.3631836473941803,1.0,1.0,-3.276480197906494,0.874862551689148,2.4016175270080566,0.1388653814792633,0.8266516923904419,0.8266516923904419,0.0,170.85208129882812,170.0,56815.9296875,0.0,2960.207763671875,1.0,279.2002258300781,283.0516357421875,296.1435852050781,299.8773803710937,293.1499938964844,293.1499938964844,279.1499938964844,38952.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086645245552064,1.0,0.0,0.0,3.5280792713165283,3.5281026363372803,8.305580649903277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.388671875,0.0,1423.065673828125,1895.4371337890625,0.0,3484.205810546875,0.8778848052024841,1.0,0.0,3.0,1.0,0.0
17861280,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8280150890350342,0.3655569553375244,0.3320199847221374,297.6730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8893906474113464,0.4572625160217285,0.4351090490818023,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.7549429535865784,0.4547863900661468,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8665160536766052,0.4223661720752716,0.4029217362403869,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7242303490638733,0.2407107204198837,1.100192308425903,284.9052124023437,284.95001220703125,299.0257873535156,293.1102294921875,297.8477783203125,297.417236328125,284.9062194824219,1.0,0.6159228086471558,0.3633092939853668,0.3633092939853668,1.0,1.0,-3.272303342819214,0.8738823533058167,2.398421049118042,0.1387968957424163,0.8284313082695007,0.8284313082695007,0.0,171.39967346191406,173.0,56487.75390625,0.0,2954.36328125,1.0,279.1588439941406,283.08251953125,296.1255798339844,299.8013610839844,293.1499938964844,293.1499938964844,279.45001220703125,39232.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100096225738524,1.0,0.0,0.0,3.439937353134156,3.43996000289917,7.895768021626282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.9169921875,0.0,1334.572021484375,1895.4371337890625,0.0,3496.693115234375,0.8614774942398071,1.0,0.0,3.0,1.0,0.0
17861340,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8263407945632935,0.3647869527339935,0.3311633765697479,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8883931040763855,0.4575501084327698,0.4353959262371063,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,0.7555612921714783,0.4565789103507995,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8648471236228943,0.4217112362384796,0.4021760523319244,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7226938009262085,0.2400624454021453,1.0970160961151123,285.0105895996094,284.95001220703125,299.0182800292969,293.1019287109375,297.84442138671875,297.4152526855469,285.0110778808594,1.0,0.615889310836792,0.3634349703788757,0.3634349703788757,1.0,1.0,-3.2690541744232178,0.8732029795646667,2.3958511352539062,0.1387848109006881,0.9019476175308228,0.9019476175308228,0.0,172.0579376220703,173.0,55715.71875,0.0,2951.123046875,1.0,279.3962707519531,283.2030334472656,296.064697265625,299.5862121582031,293.1499938964844,293.1499938964844,279.45001220703125,34106.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034348130226136,1.0,0.0,0.0,3.493279933929444,3.4933021068573,8.142542924360896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.466796875,0.0,1352.142822265625,1895.4371337890625,0.0,3435.58056640625,0.8705620765686035,1.0,0.0,3.0,1.0,0.0
17861400,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8249163031578064,0.3640754222869873,0.3305817544460296,297.6648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8874537348747253,0.4578418433666229,0.4357031285762787,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.7561176419258118,0.4583143889904022,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8633961081504822,0.4211335182189941,0.4016692042350769,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.721318244934082,0.2394679188728332,1.094498872756958,284.994140625,284.95001220703125,299.0107727050781,293.093505859375,297.8412780761719,297.4135437011719,284.99273681640625,1.0,0.6160507798194885,0.3635606169700622,0.3635606169700622,1.0,1.0,-3.2671730518341064,0.8729643225669861,2.394208669662476,0.1389289051294326,0.908786118030548,0.908786118030548,0.0,172.75367736816406,176.0,55790.6640625,0.0,2951.00244140625,1.0,279.4408264160156,283.1914367675781,296.0667419433594,299.6272277832031,293.1499938964844,293.1499938964844,279.1499938964844,33537.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900981307029724,1.0,0.0,0.0,3.5567121505737305,3.556734800338745,8.440937904197199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.2841796875,0.0,1413.880615234375,1895.4371337890625,0.0,3412.72998046875,0.8825233578681946,1.0,0.0,3.0,1.0,0.0
17861460,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8230392932891846,0.3629045486450195,0.3298102021217346,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8861498236656189,0.4580945074558258,0.4360025525093078,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9990000128746032,0.755939781665802,0.4606037139892578,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8615192770957947,0.4202068150043487,0.4010312855243683,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.719595730304718,0.2386618703603744,1.0916472673416138,284.8743591308594,284.95001220703125,299.00323486328125,293.0849609375,297.8333740234375,297.4056396484375,284.8738098144531,1.0,0.6163208484649658,0.3635705709457397,0.3635705709457397,1.0,1.0,-3.265164375305176,0.87236487865448,2.3927993774414062,0.1387871950864792,0.8232458233833313,0.8232458233833313,0.0,173.69944763183594,176.0,56447.078125,0.0,2952.001953125,1.0,279.2009582519531,283.0594177246094,296.1152038574219,299.8255920410156,293.1499938964844,293.1499938964844,279.1499938964844,38730.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070993065834044,1.0,0.0,0.0,3.498845338821411,3.498868465423584,8.168508998096513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.6064453125,0.0,1390.9967041015625,1895.4371337890625,0.0,3469.664794921875,0.8712098598480225,1.0,0.0,3.0,1.0,0.0
17861520,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8205375075340271,0.3616558909416199,0.3287189602851867,297.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8843967914581299,0.4583351612091064,0.4362825751304626,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.7554446458816528,0.4635767340660095,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.859049379825592,0.4191853702068329,0.4001196920871734,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7173492908477783,0.237766832113266,1.0879569053649902,284.90643310546875,284.95001220703125,298.99566650390625,293.0762939453125,297.8241271972656,297.39581298828125,284.9073181152344,1.0,0.6166200041770935,0.3635805547237396,0.3635805547237396,1.0,1.0,-3.262230396270752,0.8714451789855957,2.390785217285156,0.1385144293308258,0.8249780535697937,0.8249780535697937,0.0,174.9203643798828,179.0,56136.203125,0.0,2952.568115234375,1.0,279.1590881347656,283.0890808105469,296.0956726074219,299.7498474121094,293.1499938964844,293.1499938964844,279.45001220703125,39066.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087990522384644,1.0,0.0,0.0,3.4132604598999023,3.413282871246338,7.773778634145856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.0498046875,0.0,1306.8465576171875,1895.4371337890625,0.0,3485.454833984375,0.855446457862854,1.0,0.0,3.0,1.0,0.0
17861580,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8182428479194641,0.3608108162879944,0.3278162181377411,297.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8827366232872009,0.4586042761802673,0.4365721344947815,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9990000128746032,0.7552934885025024,0.4664442241191864,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8567646145820618,0.4184691905975342,0.3993386924266815,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7151869535446167,0.2370349764823913,1.0845099687576294,285.0096435546875,284.95001220703125,298.9880676269531,293.0675354003906,297.8180847167969,297.390380859375,285.0100402832031,1.0,0.6169894933700562,0.3635905086994171,0.3635905086994171,1.0,1.0,-3.259854316711426,0.8707078099250793,2.389146566390991,0.1382603943347931,0.8970881700515747,0.8970881700515747,0.0,176.1234893798828,179.0,55382.0625,0.0,2954.219970703125,1.0,279.3956298828125,283.2073059082031,296.0331420898437,299.53448486328125,293.1499938964844,293.1499938964844,279.45001220703125,34009.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024488925933838,1.0,0.0,0.0,3.468045949935913,3.4680678844451904,8.02533179466991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.044921875,0.0,1325.85205078125,1895.4371337890625,0.0,3426.400634765625,0.8648481965065002,1.0,0.0,3.0,1.0,0.0
17861640,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8163036108016968,0.3600270748138428,0.3271833956241607,297.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8812724351882935,0.4588773250579834,0.4368781447410583,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9990000128746032,0.7551369071006775,0.4690493941307068,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8548241257667542,0.4178289175033569,0.3987893760204315,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7132686972618103,0.2363565266132354,1.0816930532455444,284.99224853515625,284.95001220703125,298.9804077148437,293.0586853027344,297.81256103515625,297.3857116699219,284.9908142089844,1.0,0.6174593567848206,0.363600492477417,0.363600492477417,1.0,1.0,-3.258545398712158,0.8703146576881409,2.388230562210083,0.1381312310695648,0.9027628898620604,0.9027628898620604,0.0,177.2607421875,182.0,55453.23046875,0.0,2957.76611328125,1.0,279.44061279296875,283.1949768066406,296.0336608886719,299.5736694335937,293.1499938964844,293.1499938964844,279.1499938964844,33513.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001118540763855,1.0,0.0,0.0,3.531620502471924,3.5316431522369385,8.32226191960217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.6044921875,0.0,1387.407470703125,1895.4371337890625,0.0,3404.627197265625,0.8768661022186279,1.0,0.0,3.0,1.0,0.0
17861700,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.81401127576828,0.3587990999221802,0.3263658583164215,297.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8795839548110962,0.4591118395328522,0.4371735155582428,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9990000128746032,0.7542887926101685,0.4720182418823242,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8526007533073425,0.4168488085269928,0.3981094062328338,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7110657691955566,0.2354747802019119,1.07854425907135,284.8741149902344,284.95001220703125,298.97271728515625,293.0497436523437,297.80291748046875,297.3754577636719,284.8738098144531,1.0,0.6179624199867249,0.3636104464530945,0.3636104464530945,1.0,1.0,-3.256886005401612,0.8698058724403381,2.387079954147339,0.1380084156990051,0.8179227113723755,0.8179227113723755,0.0,178.5603485107422,182.0,56080.4765625,0.0,2961.46435546875,1.0,279.2015686035156,283.06512451171875,296.0809631347656,299.7691650390625,293.1499938964844,293.1499938964844,279.1499938964844,38822.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062851667404176,1.0,0.0,0.0,3.471133232116699,3.471156120300293,8.039626777645026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.943359375,0.0,1363.2086181640625,1895.4371337890625,0.0,3462.09716796875,0.8651258945465088,1.0,0.0,3.0,1.0,0.0
17861760,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8111717700958252,0.3575050830841064,0.3252401649951935,297.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8775792121887207,0.4593353867530823,0.4374476671218872,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.7531733512878418,0.4754971861839294,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8499273657798767,0.4157842993736267,0.397163987159729,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7083715796470642,0.2345141768455505,1.074590802192688,284.9070129394531,284.95001220703125,298.9649963378906,293.04071044921875,297.7922668457031,297.3638000488281,284.9077453613281,1.0,0.6184362173080444,0.3636220693588257,0.3636220693588257,1.0,1.0,-3.254155158996582,0.8689557909965515,2.385199546813965,0.1377643942832946,0.8204084634780884,0.8204084634780884,0.0,180.0595245361328,170.0,55773.62109375,0.0,2963.992431640625,1.0,279.1593322753906,283.0951232910156,296.0605163574219,299.6923217773437,293.1499938964844,293.1499938964844,279.45001220703125,39050.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079941511154176,1.0,0.0,0.0,3.3863885402679443,3.386410713195801,7.651857458768063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.11474609375,0.0,1280.36279296875,1895.4371337890625,0.0,3477.979248046875,0.8495267033576965,1.0,0.0,3.0,1.0,0.0
17861820,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.810621976852417,0.35659259557724,0.324231207370758,297.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8780323266983032,0.4595855474472046,0.4376605749130249,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9990000128746032,0.7526806592941284,0.4750057458877563,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8495967388153076,0.4150038957595825,0.3962742686271667,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7076900601387024,0.2337024509906768,1.070537805557251,285.00567626953125,284.95001220703125,298.9571838378906,293.0316162109375,297.7857666015625,297.3579406738281,285.0055847167969,1.0,0.6168677806854248,0.3636337220668793,0.3636337220668793,1.0,1.0,-3.24667763710022,0.8665607571601868,2.3801169395446777,0.1371901035308838,0.8890765905380249,0.8890765905380249,0.0,179.51983642578125,170.0,54970.55078125,0.0,2945.13916015625,1.0,279.3948974609375,283.2096252441406,295.9971618652344,299.4755859375,293.1499938964844,293.1499938964844,279.45001220703125,34075.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901620626449585,1.0,0.0,0.0,3.440035104751587,3.440056800842285,7.896216516201093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.43994140625,0.0,1298.309326171875,1895.4371337890625,0.0,3418.686279296875,0.8586198091506958,1.0,0.0,3.0,1.0,0.0
17861880,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8117146492004395,0.3557370901107788,0.3234361708164215,297.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8801249265670776,0.4598384201526642,0.437845379114151,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.7528643012046814,0.4718900620937347,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8509017825126648,0.4142869412899017,0.3955542743206024,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7084699273109436,0.2329426258802414,1.0668617486953735,284.9836120605469,284.95001220703125,298.9493408203125,293.0224914550781,297.7820129394531,297.35601806640625,284.9818725585937,1.0,0.6144759654998779,0.3636453449726105,0.3636453449726105,1.0,1.0,-3.2369165420532227,0.8634305596351624,2.373485803604126,0.1362786293029785,0.8894480466842651,0.8894480466842651,0.0,177.66029357910156,173.0,54909.69921875,0.0,2914.274658203125,1.0,279.4403381347656,283.1952514648437,295.99591064453125,299.507080078125,293.1499938964844,293.1499938964844,279.75,33825.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990636467933655,1.0,0.0,0.0,3.4965715408325195,3.496593713760376,8.157895763361012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.0029296875,0.0,1353.4910888671875,1895.4371337890625,0.0,3394.8544921875,0.8691906929016113,1.0,0.0,3.0,1.0,0.0
17861940,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8115752935409546,0.3549625277519226,0.3226487934589386,297.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8808485865592957,0.4600969552993774,0.438066303730011,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9990000128746032,0.7535462975502014,0.4709896445274353,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.8509461879730225,0.4136440753936767,0.3948633670806885,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.7081415057182312,0.2322428524494171,1.06341814994812,285.0655212402344,284.95001220703125,298.94140625,293.0132751464844,297.7801818847656,297.35662841796875,285.0660095214844,1.0,0.613440990447998,0.3636569678783417,0.3636569678783417,1.0,1.0,-3.230168342590332,0.8612862825393677,2.368882179260254,0.1354701071977615,0.9684241414070128,0.9684241414070128,0.0,176.9483184814453,173.0,54135.7265625,0.0,2896.212158203125,1.0,279.6952514648437,283.29864501953125,295.96453857421875,299.3612060546875,293.1499938964844,293.1499938964844,279.75,31331.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929871916770935,1.0,0.0,0.0,3.585313320159912,3.5853359699249268,8.577239896112587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.0517578125,0.0,1428.0736083984375,1895.4371337890625,0.0,3338.132080078125,0.888455331325531,1.0,0.0,3.0,1.0,0.0
17862000,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8110611438751221,0.3541772663593292,0.3220012784004211,297.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8810370564460754,0.4603535830974579,0.4383126497268677,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9990000128746032,0.7541587948799133,0.4709586501121521,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8505749702453613,0.4130094945430755,0.3943038582801819,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7074644565582275,0.2315665036439895,1.0604530572891235,285.0351867675781,284.95001220703125,298.93341064453125,293.0040588378906,297.77813720703125,297.3569641113281,285.0319519042969,1.0,0.612748920917511,0.3636686205863952,0.3636686205863952,1.0,1.0,-3.2254083156585693,0.8597793579101562,2.365628957748413,0.1349792778491974,0.9828229546546936,0.9828229546546936,0.0,176.7297821044922,176.0,54308.94921875,0.0,2885.066650390625,1.0,279.7411499023437,283.2713928222656,295.98126220703125,299.4371643066406,293.1499938964844,293.1499938964844,279.45001220703125,31334.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917970657348633,1.0,0.0,0.0,3.6817126274108887,3.6817359924316406,9.044676971825538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.6630859375,0.0,1533.5286865234375,1895.4371337890625,0.0,3327.00927734375,0.9089388847351074,1.0,0.0,3.0,1.0,0.0
17862060,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8097838759422302,0.3528440594673157,0.3211069703102112,297.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8805947303771973,0.4605613946914673,0.4385522007942199,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9990000128746032,0.753852903842926,0.4719114005565643,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8494992256164551,0.4119384288787842,0.3935524225234985,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7061612606048584,0.2306341081857681,1.0570369958877563,284.8784484863281,284.95001220703125,298.92535400390625,292.9947814941406,297.7706298828125,297.3497619628906,284.873291015625,1.0,0.6123098731040955,0.3637776970863342,0.3637776970863342,1.0,1.0,-3.220757484436035,0.8585684299468994,2.362189054489136,0.1348161399364471,0.8811774253845215,0.8811774253845215,0.0,176.9739990234375,176.0,55273.90234375,0.0,2876.715576171875,1.0,279.49737548828125,283.09942626953125,296.0380554199219,299.6641845703125,293.1499938964844,293.1499938964844,279.45001220703125,35858.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997219204902649,1.0,0.0,0.0,3.678624629974365,3.678648710250856,9.029510579239286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.6474609375,0.0,1564.178466796875,1895.4371337890625,0.0,3400.9921875,0.9093487858772278,1.0,0.0,3.0,1.0,0.0
17862120,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8075131177902222,0.3513046205043793,0.3197908401489258,297.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8794441223144531,0.4607447385787964,0.4387683570384979,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9990000128746032,0.7529677748680115,0.473961740732193,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8475391268730164,0.4106537103652954,0.3924279808998108,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.704024612903595,0.2295408546924591,1.0525351762771606,284.88311767578125,284.95001220703125,298.91717529296875,292.9855041503906,297.7602233886719,297.3385314941406,284.8846435546875,1.0,0.6119996905326843,0.3638867735862732,0.3638867735862732,1.0,1.0,-3.2151358127593994,0.8570597767829895,2.358075857162476,0.1345674246549606,0.8589843511581421,0.8589843511581421,0.0,177.68760681152344,179.0,54913.98828125,0.0,2868.945068359375,1.0,279.45770263671875,283.10992431640625,296.0195007324219,299.59716796875,293.1499938964844,293.1499938964844,279.75,38570.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903060019016266,1.0,0.0,0.0,3.5914876461029053,3.5915114879608154,8.606806431998848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.80517578125,0.0,1487.962646484375,1895.4371337890625,0.0,3432.091552734375,0.8940190672874451,1.0,0.0,3.0,1.0,0.0
17862180,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8052829504013062,0.3502644598484039,0.3186542093753814,297.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8782262206077576,0.4609637260437011,0.4389958381652832,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9990000128746032,0.7524882555007935,0.4761452078819275,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8455933928489685,0.4097334742546081,0.3914104998111725,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7018555998802185,0.2286363989114761,1.048187255859375,285.0003356933594,284.95001220703125,298.908935546875,292.9761962890625,297.753662109375,297.3324584960937,285.0021667480469,1.0,0.6118401885032654,0.3639958500862121,0.3639958500862121,1.0,1.0,-3.2102129459381104,0.8557791709899902,2.35443377494812,0.1343415379524231,0.9347385168075562,0.9347385168075562,0.0,178.49465942382812,179.0,53988.09765625,0.0,2863.15966796875,1.0,279.69989013671875,283.24420166015625,295.9490966796875,299.3678283691406,293.1499938964844,293.1499938964844,279.75,34265.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970723152160645,1.0,0.0,0.0,3.633246898651123,3.633270502090454,8.808117968328588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.71484375,0.0,1501.6920166015625,1895.4371337890625,0.0,3376.27880859375,0.9018253087997437,1.0,0.0,3.0,1.0,0.0
17862240,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8034893274307251,0.3493935763835907,0.3178894519805908,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8771715760231018,0.4611950814723968,0.4392486810684204,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9990000128746032,0.7520867586135864,0.4781092405319214,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8439980745315552,0.4089701175689697,0.390699952840805,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6999973654747009,0.2278331369161605,1.0446587800979614,284.9906311035156,284.95001220703125,298.9006042480469,292.9668884277344,297.7483825683594,297.3282470703125,284.9891967773437,1.0,0.6118643283843994,0.3641049265861511,0.3641049265861511,1.0,1.0,-3.206860065460205,0.855006217956543,2.351853847503662,0.1342935115098953,0.944361686706543,0.944361686706543,0.0,179.27102661132812,167.0,54008.90625,0.0,2860.466064453125,1.0,279.74200439453125,283.237548828125,295.9443359375,299.3975830078125,293.1499938964844,293.1499938964844,279.45001220703125,33614.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947171568870544,1.0,0.0,0.0,3.69443941116333,3.6944634914398193,9.107315577239206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.77734375,0.0,1565.1044921875,1895.4371337890625,0.0,3354.29248046875,0.9134983420372008,1.0,0.0,3.0,1.0,0.0
17862300,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8034224510192871,0.3480681478977203,0.3169208168983459,297.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8781288266181946,0.4613857567310333,0.4394267797470093,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.9990000128746032,0.7511704564094543,0.476768285036087,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8441515564918518,0.407857745885849,0.3898270726203918,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.699725866317749,0.2268250584602356,1.0405888557434082,284.85723876953125,284.95001220703125,298.89215087890625,292.95758056640625,297.7395935058594,297.31951904296875,284.8546142578125,1.0,0.6099251508712769,0.3642140030860901,0.3642140030860901,1.0,1.0,-3.1983721256256104,0.8525511622428894,2.345820903778076,0.1339575052261352,0.8470708131790161,0.8470708131790161,0.0,178.2987060546875,167.0,54689.98828125,0.0,2837.613037109375,1.0,279.4977111816406,283.0911560058594,295.9911193847656,299.5927734375,293.1499938964844,293.1499938964844,279.45001220703125,38562.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011088013648988,1.0,0.0,0.0,3.643059730529785,3.6430840492248535,8.855760711412586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.0380859375,0.0,1544.5963134765625,1895.4371337890625,0.0,3413.917724609375,0.9030390381813048,1.0,0.0,3.0,1.0,0.0
17862360,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8039631247520447,0.3466246724128723,0.3155665993690491,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8800729513168335,0.4615606367588043,0.4395401179790497,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9990000128746032,0.7505430579185486,0.4737987518310547,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8449932336807251,0.4066176414489746,0.3886146247386932,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7000497579574585,0.2257205247879028,1.0354586839675903,284.88330078125,284.95001220703125,298.88360595703125,292.9482727050781,297.73126220703125,297.3114929199219,284.88482666015625,1.0,0.6071193218231201,0.3643147051334381,0.3643147051334381,1.0,1.0,-3.185689687728882,0.8487139940261841,2.336975574493408,0.1330417245626449,0.8367783427238464,0.8367783427238464,0.0,176.38844299316406,155.0,54152.44921875,0.0,2801.2001953125,1.0,279.4579772949219,283.121826171875,295.96783447265625,299.50360107421875,293.1499938964844,293.1499938964844,279.75,40055.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027108550071716,1.0,0.0,0.0,3.5301966667175293,3.5302202701568604,8.315552690874028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.3984375,0.0,1433.2720947265625,1895.4371337890625,0.0,3428.84033203125,0.8819170594215393,1.0,0.0,3.0,1.0,0.0
17862420,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8057013750076294,0.3456493318080902,0.3143875896930694,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8831602931022644,0.4617701768875122,0.439634621143341,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,0.7510790228843689,0.4690562188625335,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8469421863555908,0.4057287871837616,0.3875123560428619,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7013551592826843,0.2248160988092422,1.0305014848709106,284.99591064453125,284.95001220703125,298.8749694824219,292.9389953613281,297.728759765625,297.3115234375,284.9969177246094,1.0,0.6036354899406433,0.3644153773784637,0.3644153773784637,1.0,1.0,-3.1713993549346924,0.8443506956100464,2.3270485401153564,0.131899893283844,0.9089601635932922,0.9089601635932922,0.0,173.60189819335938,155.0,53127.5859375,0.0,2757.056396484375,1.0,279.6982727050781,283.2524719238281,295.8978271484375,299.2669982910156,293.1499938964844,293.1499938964844,279.75,34924.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953213095664978,1.0,0.0,0.0,3.566354274749756,3.5663771629333496,8.486766205351159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.951171875,0.0,1434.2193603515625,1895.4371337890625,0.0,3359.93408203125,0.8875231742858887,1.0,0.0,3.0,1.0,0.0
17862480,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8086937665939331,0.3447932600975036,0.3135125339031219,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8873995542526245,0.4619881808757782,0.4397264719009399,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9990000128746032,0.7523769736289978,0.4626290500164032,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8501002788543701,0.4049554467201233,0.3866597414016723,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7037502527236938,0.2240056693553924,1.026233792304993,284.9801025390625,284.95001220703125,298.8662109375,292.92974853515625,297.7294616699219,297.3160705566406,284.97833251953125,1.0,0.5996540188789368,0.3645160794258117,0.3645160794258117,1.0,1.0,-3.156575918197632,0.8398084044456482,2.316767454147339,0.1307039260864257,0.9117485880851746,0.9117485880851746,0.0,170.05284118652344,158.0,52962.28515625,0.0,2708.098876953125,1.0,279.741455078125,283.2432861328125,295.8942565917969,299.2875671386719,293.1499938964844,293.1499938964844,279.45001220703125,34319.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917301893234253,1.0,0.0,0.0,3.616244792938232,3.616268157958984,8.725874067749828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.34375,0.0,1483.4793701171875,1895.4371337890625,0.0,3326.38427734375,0.8963825702667236,1.0,0.0,3.0,1.0,0.0
17862540,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8098494410514832,0.3435242176055908,0.3125355243682861,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.8897542357444763,0.4621689021587372,0.4398573637008667,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.9990000128746032,0.7533952593803406,0.4592017531394958,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8514959812164307,0.4038653373718261,0.3857512474060058,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.7045812010765076,0.2230362892150879,1.022045373916626,284.8573913574219,284.95001220703125,298.8572998046875,292.9205322265625,297.7273254394531,297.31671142578125,284.8566589355469,1.0,0.5973061323165894,0.3646167516708374,0.3646167516708374,1.0,1.0,-3.145298719406128,0.8364255428314209,2.308873176574707,0.1297153234481811,0.8191196918487549,0.8191196918487549,0.0,168.03115844726562,158.0,53421.71875,0.0,2674.785400390625,1.0,279.4997863769531,283.1114807128906,295.94158935546875,299.468017578125,293.1499938964844,293.1499938964844,279.45001220703125,39860.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968923687934875,1.0,0.0,0.0,3.5370750427246094,3.5370986461639404,8.347989250978571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.16845703125,0.0,1439.1151123046875,1895.4371337890625,0.0,3374.599609375,0.880338728427887,1.0,0.0,3.0,1.0,0.0
17862600,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8096363544464111,0.3421977758407593,0.3112914264202118,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8908224701881409,0.4623398780822754,0.4399928152561188,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,0.7540846467018127,0.4577389359474182,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8515633344650269,0.40269935131073,0.3846165537834167,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7042256593704224,0.222012385725975,1.0173321962356567,284.8946838378906,284.95001220703125,298.8482971191406,292.911376953125,297.7235107421875,297.3149719238281,284.8959655761719,1.0,0.5954475998878479,0.364717423915863,0.364717423915863,1.0,1.0,-3.135173320770264,0.8334099650382996,2.30176329612732,0.1289307624101638,0.819290816783905,0.819290816783905,0.0,166.9547882080078,161.0,52943.6171875,0.0,2649.004638671875,1.0,279.45880126953125,283.1495056152344,295.9199523925781,299.3777770996094,293.1499938964844,293.1499938964844,279.75,40180.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974374532699585,1.0,0.0,0.0,3.426961660385132,3.4269843101501465,7.836313216103008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.544921875,0.0,1328.264404296875,1895.4371337890625,0.0,3379.68603515625,0.8594949841499329,1.0,0.0,3.0,1.0,0.0
17862660,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8091749548912048,0.3412831425666809,0.3102636635303497,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8914192914962769,0.4625425934791565,0.4401551485061645,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9990000128746032,0.755032479763031,0.4570148289203644,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8513012528419495,0.4018499553203583,0.3836424946784973,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7035703063011169,0.2211679816246032,1.0130459070205688,285.0038146972656,284.95001220703125,298.8391418457031,292.9022521972656,297.72271728515625,297.3169860839844,285.00469970703125,1.0,0.5940616130828857,0.364997923374176,0.364997923374176,1.0,1.0,-3.1269326210021973,0.8314833045005798,2.2954492568969727,0.1287839114665985,0.8922069668769836,0.8922069668769836,0.0,166.2884063720703,161.0,52080.75,0.0,2629.249267578125,1.0,279.6957702636719,283.2743225097656,295.854248046875,299.1527404785156,293.1499938964844,293.1499938964844,279.75,34618.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895756602287292,1.0,0.0,0.0,3.472790479660034,3.47281265258789,8.047305186664744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.47119140625,0.0,1334.9747314453125,1895.4371337890625,0.0,3306.23876953125,0.8665623068809509,1.0,0.0,3.0,1.0,0.0
17862720,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8087003827095032,0.340440034866333,0.3095232248306274,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8917437791824341,0.4627509117126465,0.4403485059738159,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.7558397650718689,0.4567309916019439,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8509539365768433,0.4010849595069885,0.3829201161861419,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7028547525405884,0.2203896045684814,1.0095034837722778,284.9889831542969,284.95001220703125,298.8298645019531,292.8932189941406,297.7218017578125,297.31890869140625,284.98760986328125,1.0,0.593101441860199,0.365278422832489,0.365278422832489,1.0,1.0,-3.120803117752075,0.8302736878395081,2.290529251098633,0.1289062201976776,0.8982232213020325,0.8982232213020325,0.0,165.90818786621094,164.0,52064.04296875,0.0,2615.2275390625,1.0,279.7406311035156,283.2645568847656,295.85528564453125,299.1849365234375,293.1499938964844,293.1499938964844,280.04998779296875,33889.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859559893608093,1.0,0.0,0.0,3.532362222671509,3.5323846340179443,8.325757221427921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.68212890625,0.0,1390.9012451171875,1895.4371337890625,0.0,3272.368896484375,0.8773379921913147,1.0,0.0,3.0,1.0,0.0
17862780,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8077709674835205,0.3396447002887726,0.3087559640407562,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8915892839431763,0.4629633724689483,0.4405507147312164,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.9990000128746032,0.7565079927444458,0.4571714699268341,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.8501726388931274,0.4003739356994629,0.3821993768215179,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.7017636895179749,0.2196481972932815,1.006045937538147,285.0775451660156,284.95001220703125,298.8204345703125,292.8842468261719,297.72039794921875,297.3200988769531,285.0788269042969,1.0,0.59246426820755,0.3655588924884796,0.3655588924884796,1.0,1.0,-3.11562728881836,0.8293724656105042,2.2862548828125,0.1291312277317047,0.9843189120292664,0.9843189120292664,0.0,165.89231872558594,164.0,51303.6171875,0.0,2605.046875,1.0,279.9963073730469,283.37371826171875,295.82623291015625,299.04364013671875,293.1499938964844,293.1499938964844,280.04998779296875,31272.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790618777275085,1.0,0.0,0.0,3.6236801147460938,3.623703002929688,8.761793424127973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.87744140625,0.0,1468.965576171875,1895.4371337890625,0.0,3207.7880859375,0.8970695734024048,1.0,0.0,3.0,1.0,0.0
17862840,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8066874146461487,0.3388329446315765,0.3081000745296478,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8911715745925903,0.4631738364696502,0.4407693147659302,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9990000128746032,0.7569450736045837,0.4580233991146087,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8492265939712524,0.3996695876121521,0.381589412689209,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7005344033241272,0.2189209759235382,1.00294029712677,285.0528869628906,284.95001220703125,298.81085205078125,292.8753662109375,297.7181091308594,297.32012939453125,285.04986572265625,1.0,0.5921115279197693,0.3658393919467926,0.3658393919467926,1.0,1.0,-3.11165714263916,0.828862726688385,2.28279447555542,0.1294874399900436,1.0,1.0,0.0,166.11134338378906,167.0,51476.515625,0.0,2598.483154296875,1.0,280.0414733886719,283.3504943847656,295.8468322753906,299.1233825683594,293.1499938964844,293.1499938964844,279.75,31250.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774694204330444,1.0,0.0,0.0,3.722672700881958,3.722696542739868,9.247045795746088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.24609375,0.0,1579.2861328125,1895.4371337890625,0.0,3192.860595703125,0.9180821180343628,1.0,0.0,3.0,1.0,0.0
