time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8048762083053589,0.3374724090099334,0.3071947395801544,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8901985883712769,0.4633331894874573,0.4409770667552948,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.7563812136650085,0.4597008526325226,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8476560115814209,0.3985244631767273,0.380784273147583,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6987389326095581,0.217935711145401,0.9993523359298706,284.8903503417969,284.95001220703125,298.8011169433594,292.8665466308594,297.70947265625,297.3116455078125,284.8833312988281,1.0,0.5919394493103027,0.3661198914051056,0.3661198914051056,1.0,1.0,-3.107555866241455,0.8283055424690247,2.279250383377075,0.1298710107803344,0.9060616493225098,0.9060616493225098,0.0,166.7000732421875,167.0,52541.6328125,0.0,2593.63623046875,1.0,279.7963562011719,283.1700134277344,295.91021728515625,299.3591003417969,293.1499938964844,293.1499938964844,279.75,35011.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857322335243225,1.0,0.0,0.0,3.737283945083618,3.7373085021972656,9.319775244875929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.431640625,0.0,1624.8922119140625,1895.4371337890625,0.0,3270.274169921875,0.922193169593811,1.0,0.0,3.0,1.0,0.0
17862960,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8020504713058472,0.3358347117900848,0.3058346211910248,297.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8885411620140076,0.4634605646133423,0.4411546289920807,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.7551042437553406,0.4623928368091583,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8452162742614746,0.3971051573753357,0.3795738220214844,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6961095929145813,0.2167529761791229,0.9945901036262512,284.879638671875,284.95001220703125,298.7912292480469,292.8578491210937,297.6968078613281,297.2978820800781,284.8809814453125,1.0,0.5918349027633667,0.3662743270397186,0.3662743270397186,1.0,1.0,-3.10219144821167,0.8270020484924316,2.2751893997192383,0.1297836154699325,0.8743699789047241,0.8743699789047241,0.0,167.69931030273438,170.0,52245.52734375,0.0,2588.52880859375,1.0,279.7572937011719,283.1681213378906,295.89569091796875,299.3031616210937,293.1499938964844,293.1499938964844,280.04998779296875,38189.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896641135215759,1.0,0.0,0.0,3.658888816833496,3.658913135528565,8.932884156820364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.5927734375,0.0,1559.50537109375,1895.4371337890625,0.0,3307.06640625,0.908543825149536,1.0,0.0,3.0,1.0,0.0
17863020,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7992945313453674,0.3346761465072632,0.3046053051948547,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8868395090103149,0.4636231958866119,0.4413387775421142,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.7541933059692383,0.4651823043823242,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8427918553352356,0.3960321545600891,0.37842658162117,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6934365034103394,0.2157370746135711,0.9898278117179872,285.0023803710937,284.95001220703125,298.7811889648437,292.8492431640625,297.68804931640625,297.2894287109375,285.005126953125,1.0,0.5918222069740295,0.3664287626743316,0.3664287626743316,1.0,1.0,-3.0971810817718506,0.8257932662963867,2.271387815475464,0.1296557188034057,0.953071355819702,0.953071355819702,0.0,168.76190185546875,170.0,51281.66015625,0.0,2584.456298828125,1.0,280.0014343261719,283.30926513671875,295.82305908203125,299.0734558105469,293.1499938964844,293.1499938964844,280.04998779296875,34273.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836367726325989,1.0,0.0,0.0,3.696148157119751,3.69617223739624,9.115742045651132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.83447265625,0.0,1572.0379638671875,1895.4371337890625,0.0,3250.653076171875,0.9159129858016968,1.0,0.0,3.0,1.0,0.0
17863080,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7970820665359497,0.3337215781211853,0.303758293390274,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8853785991668701,0.4638013839721679,0.4415488243103027,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,0.7533940076828003,0.467651903629303,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8407956957817078,0.3951415717601776,0.3775931596755981,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6911395192146301,0.2148309499025344,0.9858558177947998,284.9969177246094,284.95001220703125,298.7709655761719,292.8407897949219,297.6810913085937,297.2835388183594,284.995361328125,1.0,0.5919484496116638,0.3665831983089447,0.3665831983089447,1.0,1.0,-3.0936050415039062,0.8250532746315002,2.268551826477051,0.1296850442886352,0.9672457575798036,0.9672457575798036,0.0,169.74444580078125,173.0,51300.05078125,0.0,2582.7373046875,1.0,280.0425109863281,283.3051452636719,295.8177490234375,299.1019897460937,293.1499938964844,293.1499938964844,279.75,33495.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811393976211548,1.0,0.0,0.0,3.759824991226196,3.759849548339844,9.432537240172678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.86328125,0.0,1639.515869140625,1895.4371337890625,0.0,3227.2578125,0.9281706213951112,1.0,0.0,3.0,1.0,0.0
17863140,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7945882081985474,0.3323338329792022,0.3027960062026977,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8837171196937561,0.4639389216899872,0.4417519271373749,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9990000128746032,0.7518264651298523,0.4704458713531494,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8385834693908691,0.3939186036586761,0.3766836524009704,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.6886416077613831,0.2137383073568344,0.9817203283309937,284.85791015625,284.95001220703125,298.7605895996094,292.8324279785156,297.66973876953125,297.27178955078125,284.8540344238281,1.0,0.5921486616134644,0.3667376637458801,0.3667376637458801,1.0,1.0,-3.0899882316589355,0.8242962956428528,2.2656919956207275,0.129753902554512,0.8678164482116699,0.8678164482116699,0.0,170.88351440429688,173.0,52119.14453125,0.0,2581.762939453125,1.0,279.796142578125,283.15087890625,295.8683166503906,299.3030090332031,293.1499938964844,293.1499938964844,279.75,37955.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887893795967102,1.0,0.0,0.0,3.721534013748169,3.721559047698975,9.24138987556944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.09521484375,0.0,1629.1380615234375,1895.4371337890625,0.0,3290.5048828125,0.920299470424652,1.0,0.0,3.0,1.0,0.0
17863200,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7914387583732605,0.3307849466800689,0.3014780580997467,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8816670179367065,0.4640566706657409,0.4419287741184234,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.7497988343238831,0.4738490879535675,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8358446955680847,0.3925370872020721,0.3754689693450928,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6856279969215393,0.2125300467014312,0.9767271280288696,284.8782958984375,284.95001220703125,298.75,292.8241882324219,297.656494140625,297.2574462890625,284.8805847167969,1.0,0.5923434495925903,0.3668920993804931,0.3668920993804931,1.0,1.0,-3.085245609283448,0.8231689929962158,2.2620766162872314,0.1296926736831665,0.8522046208381653,0.8522046208381653,0.0,172.2670440673828,161.0,51710.57421875,0.0,2579.90771484375,1.0,279.7574157714844,283.1775207519531,295.847900390625,299.2247619628906,293.1499938964844,293.1499938964844,280.04998779296875,39930.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900227546691895,1.0,0.0,0.0,3.610176801681519,3.610201120376587,8.696615054759604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.32666015625,0.0,1518.3992919921875,1895.4371337890625,0.0,3310.420166015625,0.8994483351707458,1.0,0.0,3.0,1.0,0.0
17863260,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7906163334846497,0.3296921849250793,0.3002702593803406,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8820433616638184,0.464210033416748,0.4420469105243683,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,0.7484761476516724,0.4733827710151672,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8352915048599243,0.391500174999237,0.374305784702301,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6845886707305908,0.2114993184804916,0.9716190099716188,285.00115966796875,284.95001220703125,298.73907470703125,292.8158874511719,297.64813232421875,297.25,285.0032958984375,1.0,0.5904991030693054,0.3670589625835418,0.3670589625835418,1.0,1.0,-3.07584810256958,0.8205351233482361,2.255312919616699,0.1292977780103683,0.9310851097106934,0.9310851097106934,0.0,171.67799377441406,161.0,50727.25390625,0.0,2558.75341796875,1.0,280.0002136230469,283.3175964355469,295.7767639160156,298.993408203125,293.1499938964844,293.1499938964844,280.04998779296875,34860.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827329277992249,1.0,0.0,0.0,3.64639949798584,3.646423101425171,8.872004855220439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.087890625,0.0,1520.6475830078125,1895.4371337890625,0.0,3242.186767578125,0.905377209186554,1.0,0.0,3.0,1.0,0.0
17863320,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7916001081466675,0.3287466168403625,0.2993574440479278,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8841201066970825,0.4643743932247162,0.4421452283859253,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.7479264140129089,0.4702366590499878,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8363884091377258,0.3906000852584839,0.3733818829059601,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6850689053535461,0.2105656266212463,0.9670635461807252,284.99078369140625,284.95001220703125,298.7276306152344,292.80718994140625,297.64306640625,297.24737548828125,284.98895263671875,1.0,0.5878432393074036,0.3672258257865906,0.3672258257865906,1.0,1.0,-3.0645034313201904,0.8172650337219238,2.2472383975982666,0.1285947859287262,0.9406103491783142,0.9406103491783142,0.0,169.76748657226562,164.0,50628.72265625,0.0,2527.10546875,1.0,280.0421142578125,283.3111572265625,295.7738342285156,299.018798828125,293.1499938964844,293.1499938964844,279.75,33992.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793379068374634,1.0,0.0,0.0,3.703441619873047,3.7034659385681152,9.151753488367832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.68994140625,0.0,1578.1988525390625,1895.4371337890625,0.0,3210.37548828125,0.915793776512146,1.0,0.0,3.0,1.0,0.0
17863380,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.7911381721496582,0.3273790180683136,0.298343151807785,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8847176432609558,0.4644984900951385,0.4422709345817566,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9990000128746032,0.7471000552177429,0.4694410860538482,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8361411690711975,0.389373242855072,0.372398167848587,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.6843377351760864,0.2094685733318328,0.9625372886657716,284.8565368652344,284.95001220703125,298.7156677246094,292.7981872558594,297.6351928710937,297.2411193847656,284.8537292480469,1.0,0.5865464210510254,0.3673927187919616,0.3673927187919616,1.0,1.0,-3.0558459758758545,0.8148837089538574,2.240962266921997,0.1280254870653152,0.8426551222801208,0.8426551222801208,0.0,169.04713439941406,164.0,51260.64453125,0.0,2506.949462890625,1.0,279.7975769042969,283.1653137207031,295.8251953125,299.2104187011719,293.1499938964844,293.1499938964844,279.75,39025.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852819800376892,1.0,0.0,0.0,3.643642663955689,3.643667221069336,8.858595492711174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.0400390625,0.0,1548.7034912109375,1895.4371337890625,0.0,3266.05859375,0.9034406542778016,1.0,0.0,3.0,1.0,0.0
17863440,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.789527416229248,0.3258892595767975,0.2970157563686371,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.884350061416626,0.4646065831184387,0.4423880875110626,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.7459235787391663,0.4701368808746338,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8348756432533264,0.3880195915699005,0.3711470067501068,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.682666540145874,0.2082872986793518,0.9573659300804138,284.8855895996094,284.95001220703125,298.7032165527344,292.7888488769531,297.62554931640625,297.2325439453125,284.8876037597656,1.0,0.5855111479759216,0.3675595819950104,0.3675595819950104,1.0,1.0,-3.047505617141724,0.812598705291748,2.234906911849976,0.1275712549686432,0.8344108462333679,0.8344108462333679,0.0,169.031982421875,152.0,50787.55859375,0.0,2491.1494140625,1.0,279.7579650878906,283.19952392578125,295.8042907714844,299.1256103515625,293.1499938964844,293.1499938964844,280.04998779296875,40353.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866070508956909,1.0,0.0,0.0,3.5241246223449707,3.5241482257843018,8.286971251436626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.1240234375,0.0,1429.0367431640625,1895.4371337890625,0.0,3278.463134765625,0.8809331059455872,1.0,0.0,3.0,1.0,0.0
17863500,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7899704575538635,0.3248251676559448,0.2958129644393921,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8861204385757446,0.4647484421730041,0.4424571990966797,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9990000128746032,0.7454042434692383,0.4674678742885589,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8355270624160767,0.3869869709014892,0.3699625432491302,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6827313303947449,0.2072765976190567,0.9521846175193788,285.0018310546875,284.95001220703125,298.69024658203125,292.7792053222656,297.61981201171875,297.2295227050781,285.0033874511719,1.0,0.5826758742332458,0.3677264451980591,0.3677264451980591,1.0,1.0,-3.035292625427246,0.8090258836746216,2.226266622543335,0.1268345266580581,0.910209059715271,0.910209059715271,0.0,167.32357788085938,152.0,49817.796875,0.0,2459.406494140625,1.0,279.9981384277344,283.3326416015625,295.7335510253906,298.89501953125,293.1499938964844,293.1499938964844,280.04998779296875,34888.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787609338760376,1.0,0.0,0.0,3.5635006427764893,3.563523530960083,8.473190291624633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.09765625,0.0,1430.9232177734375,1895.4371337890625,0.0,3204.967529296875,0.8869622349739075,1.0,0.0,3.0,1.0,0.0
17863560,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7919773459434509,0.3238742053508758,0.2948790788650512,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.889367938041687,0.464898407459259,0.4425127506256103,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.7455615997314453,0.4625594317913055,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8376055955886841,0.3860575258731842,0.368994802236557,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6841075420379639,0.2063467353582382,0.9475314617156982,284.9872741699219,284.95001220703125,298.6768493652344,292.7692565917969,297.61669921875,297.230224609375,284.9853210449219,1.0,0.579210102558136,0.3680232763290405,0.3680232763290405,1.0,1.0,-3.021582126617432,0.8052921295166016,2.21628999710083,0.1261708438396453,0.9162485003471376,0.9162485003471376,0.0,164.54164123535156,155.0,49681.18359375,0.0,2419.59521484375,1.0,280.0414428710937,283.3233337402344,295.7306823730469,298.9179382324219,293.1499938964844,293.1499938964844,279.75,34084.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749141097068787,1.0,0.0,0.0,3.619880199432373,3.619903564453125,8.743427315494046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.22021484375,0.0,1485.702392578125,1895.4371337890625,0.0,3168.9013671875,0.8970556855201721,1.0,0.0,3.0,1.0,0.0
17863620,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7923191785812378,0.3225120604038238,0.2938385009765625,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8908911943435669,0.4650083482265472,0.4426001608371734,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9990000128746032,0.7453760504722595,0.4603479504585266,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8381239175796509,0.3847988545894623,0.3679554462432861,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6840828061103821,0.2052574604749679,0.9429056644439696,284.8581848144531,284.95001220703125,298.6629638671875,292.7590026855469,297.6105651855469,297.2268981933594,284.85626220703125,1.0,0.5772544145584106,0.3683201372623443,0.3683201372623443,1.0,1.0,-3.010957956314087,0.8026013970375061,2.2083566188812256,0.1257073134183883,0.8212434649467468,0.8212434649467468,0.0,163.11341857910156,155.0,50192.14453125,0.0,2392.714599609375,1.0,279.79962158203125,283.1849060058594,295.7817687988281,299.1030578613281,293.1499938964844,293.1499938964844,279.75,39586.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804795742034912,1.0,0.0,0.0,3.5473365783691406,3.547360181808472,8.396496582463442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.0556640625,0.0,1447.998291015625,1895.4371337890625,0.0,3221.07470703125,0.8823082447052002,1.0,0.0,3.0,1.0,0.0
17863680,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7913657426834106,0.3210559487342834,0.2925110757350921,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8912612199783325,0.4651048481464386,0.4426845908164978,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.7447947263717651,0.4598787724971771,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8374663591384888,0.3834280371665954,0.366661936044693,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.682985246181488,0.2040978670120239,0.9377058148384094,284.89227294921875,284.95001220703125,298.64862060546875,292.7485046386719,297.6025390625,297.2210388183594,284.89385986328125,1.0,0.5756887793540955,0.3686169683933258,0.3686169683933258,1.0,1.0,-3.001091957092285,0.8001502752304077,2.200941801071167,0.1254028975963592,0.8183300495147705,0.8183300495147705,0.0,162.50990295410156,158.0,49713.05078125,0.0,2371.598388671875,1.0,279.7587280273437,283.22271728515625,295.7601013183594,299.0157165527344,293.1499938964844,293.1499938964844,280.04998779296875,40379.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814338445663452,1.0,0.0,0.0,3.427988290786743,3.428010940551758,7.841008482500911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.8173828125,0.0,1330.6905517578125,1895.4371337890625,0.0,3230.0166015625,0.859906017780304,1.0,0.0,3.0,1.0,0.0
17863740,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7902432680130005,0.3200038075447082,0.2913776338100433,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8912580013275146,0.465234100818634,0.4427923560142517,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.7445003986358643,0.4599955976009369,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8365706205368042,0.3823619484901428,0.3655044734477997,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6816650032997131,0.2031060308218002,0.9328566193580629,285.00445556640625,284.95001220703125,298.63385009765625,292.7377319335937,297.5972595214844,297.218994140625,285.0059509277344,1.0,0.5745118856430054,0.3689138293266296,0.3689138293266296,1.0,1.0,-2.992774486541748,0.7982081174850464,2.194566249847412,0.1252278387546539,0.8926988840103149,0.8926988840103149,0.0,162.2310333251953,158.0,48843.76953125,0.0,2355.0654296875,1.0,279.9957580566406,283.35064697265625,295.6893920898437,298.78887939453125,293.1499938964844,293.1499938964844,280.04998779296875,34681.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733855485916138,1.0,0.0,0.0,3.472983121871948,3.4730052947998047,8.048198196775047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.40771484375,0.0,1335.6165771484375,1895.4371337890625,0.0,3154.56640625,0.8667420148849487,1.0,0.0,3.0,1.0,0.0
17863800,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7892115712165833,0.3190436363220215,0.2905335426330566,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8910756707191467,0.4653702676296234,0.4429300129413605,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9990000128746032,0.7441069483757019,0.4604130685329437,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8356797695159912,0.3813861012458801,0.3645923733711242,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6803667545318604,0.2021822333335876,0.9287094473838806,284.9908447265625,284.95001220703125,298.6186218261719,292.7266845703125,297.5922546386719,297.21746826171875,284.9892883300781,1.0,0.5736936926841736,0.3692106604576111,0.3692106604576111,1.0,1.0,-2.9863429069519043,0.7968854904174805,2.189457416534424,0.1252688616514206,0.9001798629760742,0.9001798629760742,0.0,162.16355895996094,161.0,48813.234375,0.0,2343.08837890625,1.0,280.0406494140625,283.34112548828125,295.687255859375,298.8163757324219,293.1499938964844,293.1499938964844,280.3500061035156,33802.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695325255393982,1.0,0.0,0.0,3.5361688137054443,3.536191463470459,8.343711783709296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.2607421875,0.0,1394.2490234375,1895.4371337890625,0.0,3118.42529296875,0.8781237006187439,1.0,0.0,3.0,1.0,0.0
17863860,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.787818431854248,0.3181301355361938,0.2896715104579925,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.8905087113380432,0.465510219335556,0.4430743455886841,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.9990000128746032,0.7435793280601501,0.4614183306694031,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.8344581127166748,0.3804582059383392,0.3636809885501861,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.6787827014923096,0.2012933641672134,0.9246475100517272,285.0816345214844,284.95001220703125,298.6029968261719,292.71539306640625,297.5869445800781,297.215576171875,285.0835266113281,1.0,0.5731469392776489,0.3695289492607116,0.3695289492607116,1.0,1.0,-2.980708122253418,0.7958776950836182,2.1848304271698,0.1254516839981079,0.9884081482887268,0.9884081482887268,0.0,162.3939208984375,161.0,48026.22265625,0.0,2334.102294921875,1.0,280.29644775390625,283.453125,295.65386962890625,298.67059326171875,293.1499938964844,293.1499938964844,280.3500061035156,31207.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621885180473328,1.0,0.0,0.0,3.628117322921753,3.628140211105346,8.783263751865888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.046875,0.0,1473.3128662109375,1895.4371337890625,0.0,3049.5322265625,0.8980518579483032,1.0,0.0,3.0,1.0,0.0
17863920,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7863543033599854,0.3172211945056915,0.2889247834682464,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8897496461868286,0.4656494855880737,0.4432341158390045,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9990000128746032,0.7428491115570068,0.4627339243888855,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8331438302993774,0.3795478940010071,0.3628788292407989,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6771299839019775,0.2004268318414688,0.9209299683570862,285.06109619140625,284.95001220703125,298.5869445800781,292.7038879394531,297.5811767578125,297.2132568359375,285.0582580566406,1.0,0.5728430151939392,0.3698472380638122,0.3698472380638122,1.0,1.0,-2.976149559020996,0.7952274084091187,2.180922031402588,0.1257566213607788,1.0,1.0,0.0,162.8086700439453,164.0,48146.48828125,0.0,2328.01123046875,1.0,280.3415222167969,283.4333801269531,295.6722106933594,298.7441101074219,293.1499938964844,293.1499938964844,280.04998779296875,31299.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602761030197144,1.0,0.0,0.0,3.726064682006836,3.726088523864746,9.263904416911828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.2421875,0.0,1583.5474853515625,1895.4371337890625,0.0,3031.59423828125,0.918864607810974,1.0,0.0,3.0,1.0,0.0
17863980,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.784284234046936,0.3157955408096313,0.2879530191421509,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8885310292243958,0.4657374620437622,0.4433815479278564,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9990000128746032,0.7410885095596313,0.464742362499237,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8313197493553162,0.3782191574573517,0.3618965744972229,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6750190854072571,0.1993288099765777,0.9168010354042052,284.8963623046875,284.95001220703125,298.57049560546875,292.692138671875,297.5701599121094,297.2039794921875,284.8880310058594,1.0,0.5726926326751709,0.3701655268669128,0.3701655268669128,1.0,1.0,-2.971431016921997,0.7945190072059631,2.1769120693206787,0.126079112291336,0.9131743907928468,0.9131743907928468,0.0,163.53660583496094,164.0,49214.88671875,0.0,2323.233154296875,1.0,280.0962219238281,283.2494201660156,295.7369689941406,298.9775695800781,293.1499938964844,293.1499938964844,280.04998779296875,34686.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688554763793945,1.0,0.0,0.0,3.748037815093994,3.7480623722076416,9.373487159791694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.40771484375,0.0,1634.90625,1895.4371337890625,0.0,3112.073974609375,0.9244740605354308,1.0,0.0,3.0,1.0,0.0
17864040,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.781284511089325,0.3140610158443451,0.2865278124809265,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8867079615592957,0.4657899141311645,0.4434950053691864,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.7384836673736572,0.4676576554775238,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8287179470062256,0.3765986263751983,0.3605118095874786,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.672175943851471,0.1980385035276413,0.9115764498710632,284.8780212402344,284.95001220703125,298.5536804199219,292.6802062988281,297.5559387207031,297.1903991699219,284.8793029785156,1.0,0.5725919008255005,0.3704838454723358,0.3704838454723358,1.0,1.0,-2.965415477752685,0.7933765649795532,2.172039031982422,0.12625153362751,0.8767702579498291,0.8767702579498291,0.0,164.63333129882812,152.0,48951.75,0.0,2318.01318359375,1.0,280.0572204589844,283.2426452636719,295.7215576171875,298.9237670898437,293.1499938964844,293.1499938964844,280.3500061035156,38123.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732843995094299,1.0,0.0,0.0,3.670682191848755,3.6707067489624015,8.990562037070049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.0771484375,0.0,1572.275634765625,1895.4371337890625,0.0,3153.617431640625,0.9110406637191772,1.0,0.0,3.0,1.0,0.0
17864100,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7803829312324524,0.312763512134552,0.2851320803165436,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8871979117393494,0.4658764600753784,0.4435462653636932,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9990000128746032,0.7363932728767395,0.4669575691223144,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8280919790267944,0.3752917945384979,0.3590973317623138,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6710789799690247,0.1968962103128433,0.9059934616088868,285.00115966796875,284.95001220703125,298.5364685058594,292.6680603027344,297.54571533203125,297.1825561523437,285.00421142578125,1.0,0.5704704523086548,0.3708021342754364,0.3708021342754364,1.0,1.0,-2.9545586109161377,0.7906111478805542,2.163947343826294,0.126002162694931,0.9550443887710572,0.9550443887710572,0.0,163.89572143554688,152.0,47940.12109375,0.0,2294.93408203125,1.0,280.3016662597656,283.3856506347656,295.6424865722656,298.690185546875,293.1499938964844,293.1499938964844,280.3500061035156,34332.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671939373016357,1.0,0.0,0.0,3.705142021179199,3.705166101455689,9.16015835628059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.2490234375,0.0,1582.7198486328125,1895.4371337890625,0.0,3096.487548828125,0.9179813861846924,1.0,0.0,3.0,1.0,0.0
17864160,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.781294584274292,0.3116863667964935,0.2840670049190521,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8894033432006836,0.4659796953201294,0.4435824453830719,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.735084056854248,0.4636237323284149,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8291041254997253,0.3741671144962311,0.3579386174678802,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6714551448822021,0.1958675682544708,0.9009608626365662,284.99298095703125,284.95001220703125,298.5188903808594,292.6557312011719,297.5384826660156,297.1791687011719,284.9908142089844,1.0,0.5675550699234009,0.3710712790489197,0.3710712790489197,1.0,1.0,-2.941875696182251,0.7871135473251343,2.154762029647827,0.1253166645765304,0.9668034315109252,0.9668034315109252,0.0,161.88365173339844,140.0,47841.37890625,0.0,2262.397705078125,1.0,280.3425598144531,283.37969970703125,295.6312866210937,298.7076416015625,293.1499938964844,293.1499938964844,280.04998779296875,33593.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644424080848694,1.0,0.0,0.0,3.767352819442749,3.767377614974976,9.470346640227944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.00927734375,0.0,1649.107177734375,1895.4371337890625,0.0,3070.6748046875,0.9298897385597228,1.0,0.0,3.0,1.0,0.0
17864220,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.782909631729126,0.3102057576179504,0.2828803062438965,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8925307393074036,0.4660411775112152,0.4435816705226898,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.9990000128746032,0.7337390780448914,0.4589035809040069,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8308345675468445,0.3727216124534607,0.356679618358612,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.6724847555160522,0.1946746408939361,0.8956804871559143,284.84527587890625,284.95001220703125,298.5009765625,292.6432189941406,297.5292358398437,297.1732788085937,284.840087890625,1.0,0.5639307498931885,0.3713404536247253,0.3713404536247253,1.0,1.0,-2.926920175552368,0.7828403115272522,2.1440799236297607,0.1243859678506851,0.859169065952301,0.859169065952301,0.0,159.1739044189453,140.0,48487.6640625,0.0,2222.669921875,1.0,280.0960388183594,283.2196655273437,295.6788024902344,298.89483642578125,293.1499938964844,293.1499938964844,280.04998779296875,38455.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712176084518433,1.0,0.0,0.0,3.7197790145874015,3.719804048538208,9.232675211023887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.20556640625,0.0,1630.9183349609375,1895.4371337890625,0.0,3134.232421875,0.9199753999710084,1.0,0.0,3.0,1.0,0.0
17864280,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7846834659576416,0.3085682392120361,0.2813308835029602,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8962141275405884,0.4660820066928863,0.443528801202774,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9990000128746032,0.7326780557632446,0.4533798098564148,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8328189253807068,0.3711197674274444,0.3550983369350433,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.6737216711044312,0.1933827847242355,0.8895253539085388,284.8622436523437,284.95001220703125,298.4826965332031,292.63055419921875,297.5193176269531,297.16668701171875,284.8646240234375,1.0,0.5596661567687988,0.371609628200531,0.371609628200531,1.0,1.0,-2.909059762954712,0.777588427066803,2.1314713954925537,0.1231022626161575,0.8360223174095154,0.8360223174095154,0.0,156.01947021484375,143.0,47851.4140625,0.0,2176.11083984375,1.0,280.0574645996094,283.2494812011719,295.6512756347656,298.7984313964844,293.1499938964844,293.1499938964844,280.3500061035156,41116.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729496598243713,1.0,0.0,0.0,3.578526258468628,3.5785505771636963,8.544796514797781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.51025390625,0.0,1492.630126953125,1895.4371337890625,0.0,3150.478271484375,0.8932675719261169,1.0,0.0,3.0,1.0,0.0
17864340,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7852475643157959,0.3074166178703308,0.2800136804580688,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8983113169670105,0.466163694858551,0.4435326755046844,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.7326446175575256,0.4503105580806732,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8335546851158142,0.3698907196521759,0.3536954522132873,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6738248467445374,0.1922949999570846,0.8838873505592346,284.9894714355469,284.95001220703125,298.4640808105469,292.61773681640625,297.51336669921875,297.1654357910156,284.9923095703125,1.0,0.5570261478424072,0.3718787729740143,0.3718787729740143,1.0,1.0,-2.895314693450928,0.7737153768539429,2.121599197387696,0.1220576465129852,0.9127181172370912,0.9127181172370912,0.0,154.12501525878906,143.0,46779.37109375,0.0,2143.2734375,1.0,280.2991943359375,283.3951416015625,295.56890869140625,298.5489501953125,293.1499938964844,293.1499938964844,280.3500061035156,35540.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643528819084167,1.0,0.0,0.0,3.6018686294555664,3.601892232894897,8.656633667669666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.74462890625,0.0,1476.8863525390625,1895.4371337890625,0.0,3069.8349609375,0.8961806297302246,1.0,0.0,3.0,1.0,0.0
17864400,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.785561203956604,0.3064375817775726,0.2790796756744385,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8997422456741333,0.4662596583366394,0.4435875713825226,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9990000128746032,0.7328190803527832,0.448285311460495,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8339360952377319,0.3688186407089233,0.3526217341423034,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.673631489276886,0.1913126707077026,0.8791965246200562,284.9832458496094,284.95001220703125,298.4451599121094,292.6047668457031,297.5089111328125,297.166259765625,284.9818115234375,1.0,0.5549789667129517,0.3721479475498199,0.3721479475498199,1.0,1.0,-2.884890556335449,0.7709394097328186,2.1139512062072754,0.1214984133839607,0.9218087792396544,0.9218087792396544,0.0,152.8325958251953,146.0,46635.27734375,0.0,2119.259521484375,1.0,280.3417663574219,283.3917236328125,295.55987548828125,298.56103515625,293.1499938964844,293.1499938964844,280.04998779296875,34395.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596693277359009,1.0,0.0,0.0,3.6555662155151367,3.655590057373047,8.916668434721942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.31787109375,0.0,1527.3441162109375,1895.4371337890625,0.0,3025.903564453125,0.9053449034690856,1.0,0.0,3.0,1.0,0.0
17864460,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.7850695848464966,0.3050584197044372,0.2780434489250183,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9003700017929077,0.4663151800632477,0.4436488747596741,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9990000128746032,0.7322038412094116,0.4474382400512695,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8335864543914795,0.3674361407756805,0.3514823615550995,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.6727976202964783,0.1901730000972747,0.8744568824768066,284.852783203125,284.95001220703125,298.4259338378906,292.5916748046875,297.50115966796875,297.1624755859375,284.8498229980469,1.0,0.5534072518348694,0.3726142048835754,0.3726142048835754,1.0,1.0,-2.875633955001831,0.7690280675888062,2.1066060066223145,0.1216020584106445,0.8249567151069641,0.8249567151069641,0.0,152.1087188720703,146.0,47182.83984375,0.0,2100.136962890625,1.0,280.0987854003906,283.25030517578125,295.6116027832031,298.7445678710937,293.1499938964844,293.1499938964844,280.04998779296875,39711.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651040196418762,1.0,0.0,0.0,3.583512783050537,3.583536624908448,8.56862584441842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.76708984375,0.0,1487.7139892578125,1895.4371337890625,0.0,3076.88134765625,0.8903593420982361,1.0,0.0,3.0,1.0,0.0
17864520,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7835291624069214,0.3035536408424377,0.2767007648944855,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9001241326332092,0.4663543105125427,0.4436957240104675,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.7310234308242798,0.4478412866592407,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8323171138763428,0.3659310340881347,0.350082129240036,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6711282134056091,0.188954547047615,0.869085431098938,284.88604736328125,284.95001220703125,298.4063720703125,292.5784606933594,297.4914855957031,297.1560363769531,284.8882751464844,1.0,0.5521708130836487,0.3730804622173309,0.3730804622173309,1.0,1.0,-2.8664205074310303,0.7671559453010559,2.099264621734619,0.1217427924275398,0.8189009428024292,0.8189009428024292,0.0,151.93667602539062,149.0,46698.85546875,0.0,2083.89208984375,1.0,280.0584716796875,283.2904357910156,295.58892822265625,298.6570739746094,293.1499938964844,293.1499938964844,280.3500061035156,40877.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660627603530884,1.0,0.0,0.0,3.450334310531616,3.45035719871521,7.943568789414712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.138671875,0.0,1356.6695556640625,1895.4371337890625,0.0,3085.875732421875,0.8652679324150085,1.0,0.0,3.0,1.0,0.0
17864580,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7818955183029175,0.3024473786354065,0.275532454252243,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8995903134346008,0.4664279520511627,0.4437627792358398,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.730070173740387,0.4486827552318573,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8308919072151184,0.3647361397743225,0.3488129675388336,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6693130135536194,0.1878993511199951,0.8640213012695312,285.0047912597656,284.95001220703125,298.3865661621094,292.5651550292969,297.4843444824219,297.1531066894531,285.0072326660156,1.0,0.5512487888336182,0.3735467195510864,0.3735467195510864,1.0,1.0,-2.858492612838745,0.7657089233398438,2.0927836894989014,0.1220063343644142,0.896407961845398,0.896407961845398,0.0,152.00607299804688,149.0,45827.0546875,0.0,2071.045654296875,1.0,280.2962646484375,283.4246520996094,295.51324462890625,298.4275817871094,293.1499938964844,293.1499938964844,280.3500061035156,34878.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575397729873657,1.0,0.0,0.0,3.4928550720214844,3.49287748336792,8.140563068081974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.0615234375,0.0,1357.234619140625,1895.4371337890625,0.0,3005.933349609375,0.8714489936828613,1.0,0.0,3.0,1.0,0.0
17864640,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7804479598999023,0.301449716091156,0.2746557891368866,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8989640474319458,0.4665102958679199,0.4438592493534088,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.729017436504364,0.4496906697750091,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8295598030090332,0.3636470735073089,0.3477962613105774,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6676011681556702,0.1869170516729354,0.8596421480178833,284.9946594238281,284.95001220703125,298.366455078125,292.5517272949219,297.4778137207031,297.1510925292969,284.9930419921875,1.0,0.5506263971328735,0.3740129470825195,0.3740129470825195,1.0,1.0,-2.852278709411621,0.7648305892944336,2.0874481201171875,0.1224830597639083,0.9072059392929076,0.9072059392929076,0.0,152.21578979492188,152.0,45799.33984375,0.0,2061.772705078125,1.0,280.3408508300781,283.4168395996094,295.50860595703125,298.4518737792969,293.1499938964844,293.1499938964844,280.04998779296875,33733.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532849550247192,1.0,0.0,0.0,3.56003737449646,3.5600600242614746,8.456729005956731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.6767578125,0.0,1418.8270263671875,1895.4371337890625,0.0,2966.047607421875,0.8834469318389893,1.0,0.0,3.0,1.0,0.0
17864700,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7784891128540039,0.3000466227531433,0.2736395001411438,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8978937268257141,0.4665507376194,0.4439499080181122,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9990000128746032,0.7270563244819641,0.4513443410396576,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8277865052223206,0.3622395694255829,0.3466784656047821,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.66551673412323,0.1857714354991912,0.8550898432731628,284.8657531738281,284.95001220703125,298.3460693359375,292.5382385253906,297.46783447265625,297.1445617675781,284.86279296875,1.0,0.5502124428749084,0.374479204416275,0.374479204416275,1.0,1.0,-2.8463399410247803,0.7640373110771179,2.0823025703430176,0.123019628226757,0.8154997229576111,0.8154997229576111,0.0,152.72450256347656,152.0,46407.9765625,0.0,2054.435302734375,1.0,280.10089111328125,283.2768859863281,295.56329345703125,298.6436462402344,293.1499938964844,293.1499938964844,280.04998779296875,39120.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594024777412415,1.0,0.0,0.0,3.497678279876709,3.497701406478882,8.163060556398705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.76953125,0.0,1392.588134765625,1895.4371337890625,0.0,3023.401123046875,0.8709014058113098,1.0,0.0,3.0,1.0,0.0
