time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7757848501205444,0.2985138893127441,0.2723092138767242,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8962851762771606,0.4665739834308624,0.4440174698829651,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.7245106101036072,0.4537746012210846,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8253769278526306,0.3607057332992553,0.3452897071838379,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6628674864768982,0.1845402419567108,0.8498504161834717,284.89703369140625,284.95001220703125,298.325439453125,292.524658203125,297.4565734863281,297.13641357421875,284.8988647460937,1.0,0.5499175786972046,0.3748381435871124,0.3748381435871124,1.0,1.0,-2.839776992797852,0.7627699375152588,2.0770070552825928,0.1232039779424667,0.8123263716697693,0.8123263716697693,0.0,153.5573272705078,155.0,46027.65625,0.0,2047.6680908203125,1.0,280.0591735839844,283.3135681152344,295.542236328125,298.5657653808594,293.1499938964844,293.1499938964844,280.3500061035156,40169.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611862063407898,1.0,0.0,0.0,3.3783164024353027,3.378338575363159,7.615421395712474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.0390625,0.0,1280.2647705078125,1895.4371337890625,0.0,3040.13037109375,0.8488832116127014,1.0,0.0,3.0,1.0,0.0
17864820,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7732018232345581,0.2973523139953613,0.2711318731307983,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.89464271068573,0.4666292071342468,0.4440977573394775,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9990000128746032,0.7222061157226562,0.45628622174263,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8230109810829163,0.3594591319561004,0.3440125286579132,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6602607369422913,0.1834507584571838,0.8448229432106018,285.0096435546875,284.95001220703125,298.3045654296875,292.5110168457031,297.44805908203125,297.1321105957031,285.0118103027344,1.0,0.5497568845748901,0.3751970529556274,0.3751970529556274,1.0,1.0,-2.833897113800049,0.761712908744812,2.0721843242645264,0.1234157979488372,0.8882052898406982,0.8882052898406982,0.0,154.45681762695312,155.0,45251.6015625,0.0,2042.3677978515625,1.0,280.2945861816406,283.4408874511719,295.4666442871094,298.34393310546875,293.1499938964844,293.1499938964844,280.3500061035156,34374.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534611463546753,1.0,0.0,0.0,3.429811716079712,3.42983341217041,7.849353664823866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.90966796875,0.0,1290.289794921875,1895.4371337890625,0.0,2967.69873046875,0.856989860534668,1.0,0.0,3.0,1.0,0.0
17864880,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.770964503288269,0.2962936162948608,0.270224779844284,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8931050300598145,0.4666918516159057,0.4442009329795837,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9990000128746032,0.7198507785797119,0.4586839973926544,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8208840489387512,0.3583085238933563,0.3429658114910126,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6578909754753113,0.1824197918176651,0.8403719067573547,284.9967041015625,284.95001220703125,298.2834777832031,292.497314453125,297.4405517578125,297.1293029785156,284.9949645996094,1.0,0.5497450828552246,0.3755559921264648,0.3755559921264648,1.0,1.0,-2.8292038440704346,0.761052131652832,2.0681517124176025,0.1237757503986358,0.8982303142547607,0.8982303142547607,0.0,155.3565673828125,143.0,45273.4453125,0.0,2039.0238037109373,1.0,280.3402709960937,283.4302062988281,295.4608459472656,298.3704528808594,293.1499938964844,293.1499938964844,280.6499938964844,33359.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849831223487854,1.0,0.0,0.0,3.50351619720459,3.5035383701324463,8.190332891899743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.525390625,0.0,1357.25927734375,1895.4371337890625,0.0,2933.690185546875,0.8704830408096313,1.0,0.0,3.0,1.0,0.0
17864940,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.7706199884414673,0.2952666282653808,0.2692351341247558,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.8938493728637695,0.4667559862136841,0.4442387521266937,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.9990000128746032,0.7176447510719299,0.4576115310192108,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.8206462860107422,0.3571891188621521,0.3418472409248352,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.6571438312530518,0.1814003139734268,0.8356101512908936,285.0853271484375,284.95001220703125,298.2621459960937,292.48358154296875,297.4334716796875,297.1272888183594,285.0873413085937,1.0,0.5477277040481567,0.3759149014949798,0.3759149014949798,1.0,1.0,-2.819716691970825,0.7587549090385437,2.0609617233276367,0.1237432137131691,0.9863566160202026,0.9863566160202026,0.0,154.53067016601562,143.0,44476.71484375,0.0,2019.563720703125,1.0,280.5955810546875,283.54034423828125,295.42266845703125,298.223388671875,293.1499938964844,293.1499938964844,280.6499938964844,30870.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424452543258667,1.0,0.0,0.0,3.60109806060791,3.601120710372925,8.652929750496696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.185546875,0.0,1441.5733642578125,1895.4371337890625,0.0,2864.569580078125,0.8917201161384583,1.0,0.0,3.0,1.0,0.0
17865000,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.771645188331604,0.2942565083503723,0.2683111727237701,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8961247205734253,0.4668189287185669,0.4442453682422638,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9990000128746032,0.7160124182701111,0.4542441368103027,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8217403888702393,0.3560885488986969,0.3407808840274811,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.6575302481651306,0.1804009675979614,0.8308970332145691,285.06060791015625,284.95001220703125,298.2406005859375,292.4698181152344,297.4268493652344,297.1261291503906,285.0567626953125,1.0,0.5448801517486572,0.3762738406658172,0.3762738406658172,1.0,1.0,-2.807625532150269,0.7555748820304871,2.052050828933716,0.1233076602220535,1.0,1.0,0.0,152.5819091796875,131.0,44505.99609375,0.0,1990.6478271484373,1.0,280.64129638671875,283.51629638671875,295.4375,298.2890319824219,293.1499938964844,293.1499938964844,280.3500061035156,30957.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403899669647217,1.0,0.0,0.0,3.705586433410645,3.705610036849976,9.162356491287936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.7744140625,0.0,1557.593994140625,1895.4371337890625,0.0,2845.358642578125,0.9139936566352844,1.0,0.0,3.0,1.0,0.0
17865060,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7731823921203613,0.2927567958831787,0.2671492099761963,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8992549180984497,0.4668286144733429,0.4442048966884613,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.71418696641922,0.4496173560619354,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8234081864356995,0.3545871376991272,0.3395100831985473,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6584087014198303,0.1791941970586776,0.825664222240448,284.88623046875,284.95001220703125,298.2188415527344,292.4560546875,297.41754150390625,297.1214904785156,284.8761291503906,1.0,0.5412862300872803,0.3766655325889587,0.3766655325889587,1.0,1.0,-2.792810201644897,0.751538097858429,2.041271924972534,0.1226492151618003,0.9027155637741088,0.9027155637741088,0.0,149.9917755126953,131.0,45396.41796875,0.0,1954.55615234375,1.0,280.3966369628906,283.32476806640625,295.5022277832031,298.5120544433594,293.1499938964844,293.1499938964844,280.3500061035156,34767.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492059111595154,1.0,0.0,0.0,3.725665807723999,3.725690364837648,9.261921718461964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.00341796875,0.0,1609.58154296875,1895.4371337890625,0.0,2927.833740234375,0.9192659854888916,1.0,0.0,3.0,1.0,0.0
17865120,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7747127413749695,0.2909508645534515,0.2655237913131714,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.9028820395469666,0.4668008685111999,0.4441006481647491,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.9990000128746032,0.7123793959617615,0.44427689909935,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8251962661743164,0.3528036475181579,0.3378245830535888,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6593614220619202,0.1778157502412796,0.8193191289901733,284.8606872558594,284.95001220703125,298.1968994140625,292.4422607421875,297.4062805175781,297.1142883300781,284.86187744140625,1.0,0.5370102524757385,0.3770572543144226,0.3770572543144226,1.0,1.0,-2.7746670246124268,0.746364951133728,2.0283021926879883,0.1215843558311462,0.8565437197685242,0.8565437197685242,0.0,146.99270629882812,134.0,44912.2578125,0.0,1911.6456298828125,1.0,280.357421875,283.3172607421875,295.48260498046875,298.4439392089844,293.1499938964844,293.1499938964844,280.6499938964844,39076.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534590601921082,1.0,0.0,0.0,3.6237540245056152,3.623778343200684,8.762150969232607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.66357421875,0.0,1527.0142822265625,1895.4371337890625,0.0,2967.678955078125,0.901086926460266,1.0,0.0,3.0,1.0,0.0
17865180,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7749040722846985,0.289597749710083,0.2640359997749328,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9048405289649964,0.4668116271495819,0.4440434575080871,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.7115135192871094,0.4414654672145843,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8256115317344666,0.3513563871383667,0.3362306356430053,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6591091156005859,0.1766088008880615,0.8132236003875732,284.987060546875,284.95001220703125,298.1748046875,292.4284973144531,297.39727783203125,297.1101379394531,284.9909362792969,1.0,0.534324586391449,0.3774489462375641,0.3774489462375641,1.0,1.0,-2.7601771354675293,0.7424339056015015,2.0177431106567383,0.1207277402281761,0.9311466813087464,0.9311466813087464,0.0,145.23904418945312,134.0,43820.86328125,0.0,1880.764404296875,1.0,280.6003112792969,283.4649963378906,295.39404296875,298.19451904296875,293.1499938964844,293.1499938964844,280.6499938964844,34932.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461024165153503,1.0,0.0,0.0,3.6445279121398926,3.644551515579224,8.862899676387315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.1962890625,0.0,1519.1142578125,1895.4371337890625,0.0,2898.779541015625,0.9050795435905457,1.0,0.0,3.0,1.0,0.0
17865240,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7749185562133789,0.2884902358055115,0.2629579603672027,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9061708450317384,0.4668428301811218,0.4440390467643738,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9990000128746032,0.71091228723526,0.4396387338638305,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8257167935371399,0.3501119613647461,0.3349767625331878,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6586097478866577,0.1755302101373672,0.8080629110336304,284.9829406738281,284.95001220703125,298.1524963378906,292.4147033691406,297.3898620605469,297.1081237792969,284.98114013671875,1.0,0.5322130918502808,0.3778406381607055,0.3778406381607055,1.0,1.0,-2.7489678859710693,0.73960280418396,2.0093650817871094,0.120346762239933,0.94162255525589,0.94162255525589,0.0,144.04307556152344,137.0,43684.01171875,0.0,1857.8194580078125,1.0,280.6421203613281,283.4616394042969,295.3785400390625,298.2007751464844,293.1499938964844,293.1499938964844,280.3500061035156,33932.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419840335845947,1.0,0.0,0.0,3.704728841781616,3.7047529220581055,9.15811597224092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.10302734375,0.0,1579.2154541015625,1895.4371337890625,0.0,2860.2578125,0.916023313999176,1.0,0.0,3.0,1.0,0.0
17865300,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7742348313331604,0.2870233952999115,0.2618281543254852,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.9067254662513732,0.4668343961238861,0.444042295217514,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.9990000128746032,0.7095454931259155,0.4388926029205322,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.8251657485961914,0.3485850393772125,0.3336907625198364,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.6575672030448914,0.1743153482675552,0.8029488325119019,284.843017578125,284.95001220703125,298.13006591796875,292.4009704589844,297.38043212890625,297.1033935546875,284.8381042480469,1.0,0.5305727124214172,0.3782323598861694,0.3782323598861694,1.0,1.0,-2.739025354385376,0.7371924519538879,2.001832962036133,0.1201522797346115,0.8373924493789673,0.8373924493789673,0.0,143.36404418945312,137.0,44283.578125,0.0,1839.3857421875,1.0,280.3975524902344,283.309326171875,295.4291076660156,298.3827819824219,293.1499938964844,293.1499938964844,280.3500061035156,39176.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481923341751099,1.0,0.0,0.0,3.643556594848633,3.643580913543701,8.858175988279982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.14208984375,0.0,1549.7392578125,1895.4371337890625,0.0,2918.342529296875,0.9032498002052308,1.0,0.0,3.0,1.0,0.0
17865360,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.7725240588188171,0.2854109406471252,0.2603989839553833,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9063663482666016,0.4668068289756775,0.4440285563468933,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9990000128746032,0.7076038718223572,0.4393635094165802,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.823703944683075,0.3469245731830597,0.3321501314640045,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6557356119155884,0.173011764883995,0.7972270846366882,284.8696594238281,284.95001220703125,298.10748291015625,292.38726806640625,297.3699951171875,297.0971069335937,284.872802734375,1.0,0.5292667150497437,0.3787859976291656,0.3787859976291656,1.0,1.0,-2.729128837585449,0.7351671457290649,1.9939615726470947,0.1203322634100914,0.8215230107307434,0.8215230107307434,0.0,143.2119140625,140.0,43762.05859375,0.0,1823.587890625,1.0,280.3580322265625,283.3482666015625,295.4035339355469,298.29217529296875,293.1499938964844,293.1499938964844,280.6499938964844,41414.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496459722518921,1.0,0.0,0.0,3.4929916858673096,3.493015050888061,8.141199145939026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.48193359375,0.0,1404.17236328125,1895.4371337890625,0.0,2931.954833984375,0.874937891960144,1.0,0.0,3.0,1.0,0.0
17865420,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7707293629646301,0.2842215895652771,0.2591440379619598,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9057015776634216,0.4668181538581848,0.4440357983112335,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9990000128746032,0.7059699892997742,0.4402742087841034,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8220850229263306,0.3455963730812073,0.3307444155216217,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6537653207778931,0.1718711405992508,0.7917801141738892,284.9978332519531,284.95001220703125,298.0847473144531,292.3736267089844,297.3619384765625,297.09405517578125,285.0014343261719,1.0,0.5282725691795349,0.3793396353721618,0.3793396353721618,1.0,1.0,-2.720484972000122,0.7335882186889648,1.9868968725204468,0.1206486448645591,0.9012151956558228,0.9012151956558228,0.0,143.2942657470703,140.0,42852.6796875,0.0,1810.8685302734373,1.0,280.5971984863281,283.4919738769531,295.3207397460937,298.0550537109375,293.1499938964844,293.1499938964844,280.6499938964844,35240.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840679943561554,1.0,0.0,0.0,3.527639150619507,3.527661800384521,8.303508138851612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.96728515625,0.0,1395.7545166015625,1895.4371337890625,0.0,2848.068359375,0.8795769810676575,1.0,0.0,3.0,1.0,0.0
17865480,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7691819071769714,0.2831839323043823,0.2582119107246399,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9049677848815918,0.4668424427509308,0.4440764486789703,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.7043145895004272,0.4413223564624786,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8205978274345398,0.3444052636623382,0.3296166956424713,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6519330143928528,0.1708161532878875,0.787043035030365,284.9930419921875,284.95001220703125,298.0619201660156,292.36004638671875,297.3548889160156,297.0924377441406,284.991455078125,1.0,0.527580201625824,0.3798933029174804,0.3798933029174804,1.0,1.0,-2.713623046875,0.732609748840332,1.9810134172439573,0.1211848556995391,0.9144582748413086,0.9144582748413086,0.0,143.50204467773438,143.0,42796.94140625,0.0,1801.47607421875,1.0,280.6411437988281,283.4875793457031,295.3129272460937,298.0731506347656,293.1499938964844,293.1499938964844,280.3500061035156,33853.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358469605445862,1.0,0.0,0.0,3.594858407974243,3.594881534576416,8.622969858151919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.31884765625,0.0,1456.8642578125,1895.4371337890625,0.0,2802.939453125,0.8913657665252686,1.0,0.0,3.0,1.0,0.0
17865540,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7671780586242676,0.2817642092704773,0.2571702897548675,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.903805136680603,0.4668246209621429,0.4441123008728027,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9990000128746032,0.7017887830734253,0.4429788291454315,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8186914324760437,0.3429144024848938,0.3284110724925995,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6497817039489746,0.1696089804172516,0.7821865081787109,284.860107421875,284.95001220703125,298.0389404296875,292.3465270996094,297.3458557128906,297.0881652832031,284.8558349609375,1.0,0.5271036624908447,0.3804469406604767,0.3804469406604767,1.0,1.0,-2.7071211338043213,0.7317451238632202,1.975376009941101,0.1217941120266914,0.8193920850753784,0.8193920850753784,0.0,143.9900360107422,143.0,43408.9140625,0.0,1793.9537353515625,1.0,280.4000549316406,283.3424987792969,295.3702392578125,298.2641296386719,293.1499938964844,293.1499938964844,280.3500061035156,39173.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419435024261475,1.0,0.0,0.0,3.53336238861084,3.533385992050171,8.330472951456613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.04833984375,0.0,1430.2205810546875,1895.4371337890625,0.0,2859.878662109375,0.8787575960159302,1.0,0.0,3.0,1.0,0.0
17865600,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7644286155700684,0.2801900207996368,0.2558138072490692,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9021047949790956,0.4667865931987762,0.444122850894928,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.6986774802207947,0.4454141855239868,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8161119222640991,0.341282844543457,0.3269367218017578,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6470878720283508,0.1683020144701004,0.7766408324241638,284.88885498046875,284.95001220703125,298.015869140625,292.33306884765625,297.33612060546875,297.0829772949219,284.8913879394531,1.0,0.5267531871795654,0.3810006082057953,0.3810006082057953,1.0,1.0,-2.6999945640563965,0.730659544467926,1.9693349599838257,0.1223163083195686,0.8114935755729675,0.8114935755729675,0.0,144.798583984375,131.0,42989.45703125,0.0,1787.00244140625,1.0,280.3589172363281,283.3804626464844,295.3498229980469,298.18585205078125,293.1499938964844,293.1499938964844,280.6499938964844,40760.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437021374702454,1.0,0.0,0.0,3.397277355194092,3.3973000049591064,7.701145250393893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.78466796875,0.0,1302.9114990234375,1895.4371337890625,0.0,2876.322998046875,0.8535462617874146,1.0,0.0,3.0,1.0,0.0
17865660,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7638111114501953,0.2789756953716278,0.2545334100723266,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9028781056404114,0.4667811393737793,0.444082647562027,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9990000128746032,0.6960890293121338,0.4442645013332367,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8156382441520691,0.3399255871772766,0.3254982233047485,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6460699439048767,0.1671151369810104,0.7709217667579651,285.0051574707031,284.95001220703125,297.99273681640625,292.3197326660156,297.32818603515625,297.0805053710937,285.00787353515625,1.0,0.5244116187095642,0.3814517259597778,0.3814517259597778,1.0,1.0,-2.6884357929229736,0.7277990579605103,1.960636734962464,0.1221800968050956,0.8876790404319763,0.8876790404319763,0.0,143.89569091796875,131.0,42129.3984375,0.0,1765.63671875,1.0,280.594970703125,283.5118103027344,295.2704467773437,297.95965576171875,293.1499938964844,293.1499938964844,280.6499938964844,34734.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352907299995422,1.0,0.0,0.0,3.443148612976074,3.443170547485352,7.910516615083907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.5634765625,0.0,1306.052001953125,1895.4371337890625,0.0,2797.749755859375,0.8603218197822571,1.0,0.0,3.0,1.0,0.0
17865720,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7648372054100037,0.2778831720352173,0.253487229347229,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9054169058799744,0.4667840898036957,0.4440264999866485,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9990000128746032,0.694171667098999,0.4406545460224151,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8167526125907898,0.3386677205562591,0.3242439925670624,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.64631587266922,0.1659951657056808,0.7655476331710815,284.9909973144531,284.95001220703125,297.969482421875,292.3064880371094,297.3206787109375,297.0788269042969,284.9886169433594,1.0,0.5212652683258057,0.3819028735160827,0.3819028735160827,1.0,1.0,-2.674811601638794,0.7242075800895691,1.95060396194458,0.1216830536723136,0.895505428314209,0.895505428314209,0.0,141.85369873046875,119.0,42007.25,0.0,1736.2064208984375,1.0,280.640380859375,283.5002136230469,295.2624816894531,297.9766845703125,293.1499938964844,293.1499938964844,280.95001220703125,33665.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307588696479797,1.0,0.0,0.0,3.5129072666168213,3.512929677963257,8.234300139520201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.73974609375,0.0,1369.1163330078125,1895.4371337890625,0.0,2755.511474609375,0.8727623820304871,1.0,0.0,3.0,1.0,0.0
17865780,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.7667338848114014,0.276834636926651,0.2524092495441437,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.909188151359558,0.4667892158031463,0.4439414143562317,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.9990000128746032,0.692928671836853,0.4355322122573852,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8187460899353027,0.3374451994895935,0.3229588270187378,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.6472880244255066,0.1649142652750015,0.7601259350776672,285.0800476074219,284.95001220703125,297.9461975097656,292.2933654785156,297.31317138671875,297.07720947265625,285.0827331542969,1.0,0.5174128413200378,0.3823539912700653,0.3823539912700653,1.0,1.0,-2.6592020988464355,0.7199211120605469,1.9392811059951784,0.1209265068173408,0.9815559387207032,0.9815559387207032,0.0,139.1106414794922,119.0,41088.07421875,0.0,1700.9874267578125,1.0,280.8957214355469,283.6134948730469,295.2204284667969,297.81842041015625,293.1499938964844,293.1499938964844,280.95001220703125,31180.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219505548477173,1.0,0.0,0.0,3.6030113697052,3.603034019470215,8.662127015668375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.72216796875,0.0,1445.9176025390625,1895.4371337890625,0.0,2673.6494140625,0.8924566507339478,1.0,0.0,3.0,1.0,0.0
17865840,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.7696283459663391,0.2758190333843231,0.2514245808124542,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9142779111862184,0.466795414686203,0.4438442885875702,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.9990000128746032,0.6923746466636658,0.428979754447937,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8216787576675415,0.3362528383731842,0.3217498660087585,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.6490694284439087,0.1638836413621902,0.7549613118171692,285.0568542480469,284.95001220703125,297.9228210449219,292.2803649902344,297.3058776855469,297.07598876953125,285.0525207519531,1.0,0.5129949450492859,0.3828051388263702,0.3828051388263702,1.0,1.0,-2.642372369766236,0.7152013182640076,1.927170991897583,0.120000809431076,1.0,1.0,0.0,135.75157165527344,122.0,41026.99609375,0.0,1661.6209716796875,1.0,280.9413146972656,283.5899353027344,295.23504638671875,297.8757629394531,293.1499938964844,293.1499938964844,280.6499938964844,31015.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185106515884399,1.0,0.0,0.0,3.708608627319336,3.708632469177246,9.177308015750896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.3388671875,0.0,1561.4664306640625,1895.4371337890625,0.0,2641.777099609375,0.9147374629974364,1.0,0.0,3.0,1.0,0.0
17865900,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7706415057182312,0.274344801902771,0.2502889335155487,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9171693325042723,0.4667492508888244,0.44377201795578,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9990000128746032,0.6914249062538147,0.4253739714622497,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8227843642234802,0.3346853256225586,0.320423275232315,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6494028568267822,0.1626898348331451,0.7497790455818176,284.8825378417969,284.95001220703125,297.8994140625,292.2675170898437,297.2961730957031,297.0714111328125,284.8717041015625,1.0,0.5102159976959229,0.3832562863826751,0.3832562863826751,1.0,1.0,-2.628758192062378,0.7115885019302368,1.917169690132141,0.1193308159708976,0.898392379283905,0.898392379283905,0.0,133.76736450195312,122.0,41855.14453125,0.0,1633.396484375,1.0,280.69659423828125,283.3984069824219,295.3055725097656,298.0956420898437,293.1499938964844,293.1499938964844,280.6499938964844,34999.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267394304275513,1.0,0.0,0.0,3.724203109741211,3.7242276668548575,9.2546497398871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.79443359375,0.0,1609.66552734375,1895.4371337890625,0.0,2718.1142578125,0.9190218448638916,1.0,0.0,3.0,1.0,0.0
17865960,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7699713110923767,0.2725698351860046,0.2487555146217346,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9183523654937744,0.4666653275489807,0.4436818063259125,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9990000128746032,0.6897533535957336,0.4238632619380951,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8223520517349243,0.3328423500061035,0.3187476992607116,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.6484663486480713,0.1613404303789138,0.7438598275184631,284.85888671875,284.95001220703125,297.8759765625,292.2547912597656,297.28497314453125,297.06451416015625,284.8607788085937,1.0,0.5079336166381836,0.3838843703269958,0.3838843703269958,1.0,1.0,-2.615864992141724,0.7086035013198853,1.9072614908218384,0.1192166581749916,0.8523361086845398,0.8523361086845398,0.0,132.6952667236328,125.0,41430.96484375,0.0,1610.498291015625,1.0,280.6574401855469,283.3944091796875,295.29022216796875,298.03271484375,293.1499938964844,293.1499938964844,280.95001220703125,39410.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306819796562195,1.0,0.0,0.0,3.6139941215515137,3.614018440246582,8.715015837879037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.220703125,0.0,1518.744140625,1895.4371337890625,0.0,2754.795166015625,0.8992032408714294,1.0,0.0,3.0,1.0,0.0
17866020,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7688270807266235,0.2712068259716034,0.2473138719797134,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9187838435173036,0.4666194021701813,0.4436095952987671,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9990000128746032,0.6883684396743774,0.4232778251171112,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8213945627212524,0.3313045799732208,0.3171218931674957,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6470779180526733,0.1601293236017227,0.738008439540863,284.9911804199219,284.95001220703125,297.8524780273437,292.24224853515625,297.2757568359375,297.0603332519531,284.9962463378906,1.0,0.506112813949585,0.3845124840736389,0.3845124840736389,1.0,1.0,-2.604353904724121,0.7061134576797485,1.8982404470443728,0.1192511394619941,0.9309977889060974,0.9309977889060974,0.0,132.05653381347656,125.0,40420.5,0.0,1591.6358642578125,1.0,280.90008544921875,283.5469665527344,295.2021789550781,297.7911071777344,293.1499938964844,293.1499938964844,280.95001220703125,34928.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227367997169495,1.0,0.0,0.0,3.636242866516113,3.636266708374024,8.822650556794542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.83984375,0.0,1509.9327392578125,1895.4371337890625,0.0,2680.942138671875,0.9033574461936952,1.0,0.0,3.0,1.0,0.0
17866080,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7678379416465759,0.2700847685337066,0.2462479025125503,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.918929159641266,0.4665949940681457,0.4435800611972809,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.687050461769104,0.4230760335922241,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8204477429389954,0.3299620747566223,0.3158042728900909,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6457117199897766,0.1590287089347839,0.7329087257385254,284.9918212890625,284.95001220703125,297.8290100097656,292.2298583984375,297.2679748535156,297.0580749511719,284.9900207519531,1.0,0.504727303981781,0.385140597820282,0.385140597820282,1.0,1.0,-2.595081090927124,0.7043874263763428,1.890693545341492,0.1195574179291725,0.9470928907394408,0.9470928907394408,0.0,131.6553497314453,128.0,40332.015625,0.0,1577.0455322265625,1.0,280.94207763671875,283.54559326171875,295.18927001953125,297.8024597167969,293.1499938964844,293.1499938964844,280.6499938964844,33650.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182169795036316,1.0,0.0,0.0,3.704337596893311,3.704361915588379,9.156182159131276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.2734375,0.0,1576.622314453125,1895.4371337890625,0.0,2639.05859375,0.9157919883728028,1.0,0.0,3.0,1.0,0.0
17866140,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.7663151025772095,0.2686152458190918,0.2451308667659759,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.9184139370918274,0.4665295779705047,0.443552702665329,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.9990000128746032,0.6848669648170471,0.4236661493778229,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.8189831972122192,0.3283408880233764,0.3144492208957672,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6439505815505981,0.1577923446893692,0.7277976870536804,284.84820556640625,284.95001220703125,297.8055114746094,292.2176513671875,297.2586975097656,297.0538024902344,284.841552734375,1.0,0.5036768913269043,0.385768711566925,0.385768711566925,1.0,1.0,-2.586645603179932,0.7029398679733276,1.8837058544158936,0.1199920922517776,0.8433583378791809,0.8433583378791809,0.0,131.61386108398438,128.0,40999.359375,0.0,1565.274658203125,1.0,280.69744873046875,283.3872985839844,295.2471618652344,297.9931335449219,293.1499938964844,293.1499938964844,280.6499938964844,38630.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248394727706909,1.0,0.0,0.0,3.65497636795044,3.655000925064087,8.913790452425019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.69970703125,0.0,1558.422607421875,1895.4371337890625,0.0,2700.4609375,0.905443787574768,1.0,0.0,3.0,1.0,0.0
17866200,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7638788223266602,0.2669685482978821,0.2437027245759964,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9170592427253724,0.4664397835731506,0.44350066781044,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9990000128746032,0.6820058226585388,0.4252468943595886,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.816684365272522,0.3265538811683655,0.3128242492675781,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.6415252685546875,0.156447023153305,0.7220284938812256,284.8661804199219,284.95001220703125,297.7820129394531,292.2056579589844,297.247802734375,297.04736328125,284.8697509765625,1.0,0.5028520822525024,0.3863968253135681,0.3863968253135681,1.0,1.0,-2.5778818130493164,0.7013689279556274,1.8765130043029783,0.1203725337982177,0.8213770985603333,0.8213770985603333,0.0,131.9747314453125,131.0,40523.92578125,0.0,1554.8890380859375,1.0,280.657958984375,283.4212646484375,295.2260131835937,297.91265869140625,293.1499938964844,293.1499938964844,280.95001220703125,41513.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268816471099854,1.0,0.0,0.0,3.499305486679077,3.499329090118408,8.170657679329452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.18994140625,0.0,1411.4349365234375,1895.4371337890625,0.0,2719.43603515625,0.8762837052345276,1.0,0.0,3.0,1.0,0.0
17866260,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7614495754241943,0.2657400667667389,0.2424306273460388,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9154933094978333,0.4663888812065124,0.4434643685817718,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9990000128746032,0.6794236302375793,0.4271171987056732,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8142843246459961,0.3251014649868011,0.3113116323947906,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6390228867530823,0.1552397161722183,0.7164069414138794,284.9989624023437,284.95001220703125,297.758544921875,292.19384765625,297.2382507324219,297.0426330566406,285.0037841796875,1.0,0.5022445321083069,0.3869712352752685,0.3869712352752685,1.0,1.0,-2.5699822902679443,0.6999744772911072,1.8700077533721924,0.120700865983963,0.9033464789390564,0.9033464789390564,0.0,132.4877471923828,131.0,39633.19921875,0.0,1546.400390625,1.0,280.8973083496094,283.5698547363281,295.1410827636719,297.6780700683594,293.1499938964844,293.1499938964844,280.95001220703125,35272.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817754328250885,1.0,0.0,0.0,3.5318098068237305,3.531832456588745,8.323153792844096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.115234375,0.0,1400.3388671875,1895.4371337890625,0.0,2634.777099609375,0.8806350231170654,1.0,0.0,3.0,1.0,0.0
17866320,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7593666911125183,0.264659434556961,0.2414703220129013,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9139790534973145,0.4663534164428711,0.4434607326984405,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,0.6768626570701599,0.4289790987968445,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8121132254600525,0.323806494474411,0.3100904524326324,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.636724054813385,0.1541144102811813,0.7114152908325195,284.99822998046875,284.95001220703125,297.7351379394531,292.1822814941406,297.2305603027344,297.0405578613281,284.9965515136719,1.0,0.5018605589866638,0.387545645236969,0.387545645236969,1.0,1.0,-2.563594341278076,0.6990910172462463,1.864503502845764,0.1212110444903373,0.9207035303115844,0.9207035303115844,0.0,133.05264282226562,119.0,39592.890625,0.0,1540.220947265625,1.0,280.9411926269531,283.56689453125,295.13336181640625,297.69647216796875,293.1499938964844,293.1499938964844,280.6499938964844,33635.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126130104064941,1.0,0.0,0.0,3.605568408966065,3.605591535568237,8.674426794641477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.71875,0.0,1466.8231201171875,1895.4371337890625,0.0,2587.277099609375,0.8936397433280945,1.0,0.0,3.0,1.0,0.0
17866380,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7590193152427673,0.2632062137126922,0.2403456270694732,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9150593280792236,0.4662736356258392,0.443388819694519,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9990000128746032,0.6737582683563232,0.4275766015052795,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.811816930770874,0.3222005069255829,0.3087295293807983,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.6358431577682495,0.1528350859880447,0.7059924006462097,284.8572998046875,284.95001220703125,297.71173095703125,292.1709289550781,297.2192077636719,297.0336303710937,284.85064697265625,1.0,0.4994849860668182,0.388120025396347,0.388120025396347,1.0,1.0,-2.552334308624268,0.6964862942695618,1.8558480739593504,0.1212691441178321,0.8214990496635437,0.8214990496635437,0.0,132.09310913085938,119.0,40172.8984375,0.0,1520.87451171875,1.0,280.69970703125,283.4125061035156,295.1960144042969,297.8904724121094,293.1499938964844,293.1499938964844,280.6499938964844,38938.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189915418624878,1.0,0.0,0.0,3.5503761768341064,3.550399780273437,8.410891609855753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.91650390625,0.0,1446.5159912109375,1895.4371337890625,0.0,2646.228759765625,0.8822100758552551,1.0,0.0,3.0,1.0,0.0
17866440,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7593055367469788,0.2615744471549988,0.2388606667518615,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.917519748210907,0.4661682248115539,0.4432460367679596,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.6708235144615173,0.4244471192359924,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8123095035552979,0.320430040359497,0.3070431053638458,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6355121731758118,0.1514512300491333,0.6996704936027527,284.875732421875,284.95001220703125,297.6883850097656,292.1597900390625,297.20660400390625,297.0249938964844,284.878662109375,1.0,0.4962093234062195,0.3886944353580475,0.3886944353580475,1.0,1.0,-2.537001609802246,0.6924539804458618,1.8445475101470947,0.1207016706466674,0.8031841516494751,0.8031841516494751,0.0,130.27720642089844,107.0,39600.21484375,0.0,1492.5770263671875,1.0,280.6588134765625,283.4480895996094,295.17694091796875,297.8092041015625,293.1499938964844,293.1499938964844,280.95001220703125,41639.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208006620407104,1.0,0.0,0.0,3.388712167739868,3.388734579086304,7.662361554139352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.19189453125,0.0,1300.61083984375,1895.4371337890625,0.0,2662.98828125,0.8522570133209229,1.0,0.0,3.0,1.0,0.0
17866500,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7607224583625793,0.2603152394294739,0.2374769300222396,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9214650988578796,0.4660982489585876,0.4430850744247436,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.6689915060997009,0.4196034073829651,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8139263987541199,0.3189391493797302,0.3054162263870239,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6360004544258118,0.1502106934785843,0.6933700442314148,284.9963684082031,284.95001220703125,297.66510009765625,292.14892578125,297.1983337402344,297.0222473144531,285.00006103515625,1.0,0.4921893775463104,0.3892688453197479,0.3892688453197479,1.0,1.0,-2.5198028087615967,0.6877579689025879,1.8320449590682983,0.1198384165763855,0.878197193145752,0.878197193145752,0.0,127.70406341552734,107.0,38657.0546875,0.0,1458.8935546875,1.0,280.8944702148437,283.58575439453125,295.09246826171875,297.573974609375,293.1499938964844,293.1499938964844,280.95001220703125,35328.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113083243370056,1.0,0.0,0.0,3.4222395420074463,3.422261476516724,7.814733180566691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.50146484375,0.0,1289.5201416015625,1895.4371337890625,0.0,2575.246826171875,0.8563547134399414,1.0,0.0,3.0,1.0,0.0
17866560,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7634841203689575,0.2592012584209442,0.2363586723804474,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.926975667476654,0.4660404920578003,0.4429274797439575,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.6679390668869019,0.4130750000476837,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8167917132377625,0.3175577223300934,0.3039962649345398,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6374812722206116,0.14906807243824,0.6876131296157837,284.9852905273437,284.95001220703125,297.6418762207031,292.1383056640625,297.1921691894531,297.0224914550781,284.9828186035156,1.0,0.4875880479812622,0.3899059295654297,0.3899059295654297,1.0,1.0,-2.501805305480957,0.6829009056091309,1.8189043998718264,0.118987001478672,0.8859301805496216,0.8859301805496216,0.0,124.44827270507812,110.0,38470.5859375,0.0,1421.6805419921875,1.0,280.9402160644531,283.5764465332031,295.08331298828125,297.5835266113281,293.1499938964844,293.1499938964844,281.25,33999.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054426312446594,1.0,0.0,0.0,3.4897449016571045,3.489767074584961,8.126071975311788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.63427734375,0.0,1347.76708984375,1895.4371337890625,0.0,2521.289306640625,0.8678482174873352,1.0,0.0,3.0,1.0,0.0
