time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.7647308111190796,0.2581426501274109,0.2352909296751022,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.9302964210510254,0.4659870564937591,0.4428110420703888,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.9990000128746032,0.6673097610473633,0.4091937243938446,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.8180626630783081,0.3162223100662231,0.3026248216629028,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.6378140449523926,0.147991195321083,0.6822726130485535,285.0796203613281,284.95001220703125,297.6187744140625,292.1279602050781,297.1868591308594,297.02374267578125,285.0838317871094,1.0,0.4846515655517578,0.3905430138111114,0.3905430138111114,1.0,1.0,-2.48764443397522,0.6793935298919678,1.8082507848739624,0.1184733584523201,0.9738410711288452,0.9738410711288452,0.0,122.41513061523438,110.0,37574.84765625,0.0,1394.983642578125,1.0,281.19500732421875,283.6958312988281,295.0408935546875,297.4234619140625,293.1499938964844,293.1499938964844,281.25,31269.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950580716133118,1.0,0.0,0.0,3.578004837036133,3.5780272483825684,8.542306773051678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.2939453125,0.0,1419.841064453125,1895.4371337890625,0.0,2426.3310546875,0.8870583176612854,1.0,0.0,3.0,1.0,0.0
17866680,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7652867436408997,0.2571382522583008,0.234370470046997,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.932441234588623,0.4659381508827209,0.4427300691604614,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9990000128746032,0.6666470766067505,0.4067038297653198,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8185757994651794,0.3149275481700897,0.3013825416564941,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.6376212239265442,0.1469745188951492,0.6774758696556091,285.066162109375,284.95001220703125,297.5957336425781,292.117919921875,297.1820678710937,297.0256652832031,285.06231689453125,1.0,0.4823184311389923,0.3911800682544708,0.3911800682544708,1.0,1.0,-2.47619104385376,0.6768175363540649,1.7993735074996948,0.1183729693293571,1.0,1.0,0.0,121.0445327758789,113.0,37582.08203125,0.0,1374.739990234375,1.0,281.2411193847656,283.67803955078125,295.060546875,297.4853515625,293.1499938964844,293.1499938964844,280.95001220703125,30756.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79047030210495,1.0,0.0,0.0,3.691774606704712,3.691798210144043,9.094182473745605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.0400390625,0.0,1540.4598388671875,1895.4371337890625,0.0,2384.636474609375,0.9108008146286012,1.0,0.0,3.0,1.0,0.0
17866740,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7648679614067078,0.2556977868080139,0.2332923710346222,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9334469437599182,0.4658364951610565,0.4426462352275848,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.6650603413581848,0.4054993987083435,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8181588649749756,0.3132743239402771,0.3000044822692871,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6367446780204773,0.1457949876785278,0.6725454926490784,284.8949584960937,284.95001220703125,297.57281494140625,292.108154296875,297.1725769042969,297.02117919921875,284.88250732421875,1.0,0.4804849028587341,0.3918171525001526,0.3918171525001526,1.0,1.0,-2.465768575668335,0.674590528011322,1.7911779880523682,0.1184219568967819,0.90530663728714,0.90530663728714,0.0,120.22639465332033,113.0,38456.38671875,0.0,1358.262939453125,1.0,280.99688720703125,283.4857482910156,295.14312744140625,297.7171936035156,293.1499938964844,293.1499938964844,280.95001220703125,34438.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988117337226868,1.0,0.0,0.0,3.7182869911193848,3.718311309814453,9.225270218848892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.9990234375,0.0,1598.5780029296875,1895.4371337890625,0.0,2460.56591796875,0.9174386262893676,1.0,0.0,3.0,1.0,0.0
17866800,296.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.861083984375,0.7631188035011292,0.0,0.2318096309900283,297.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614807128906,0.9331631660461426,0.0,0.4425292909145355,296.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616027832031,0.9990000128746032,0.0,0.4057100117206573,296.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612365722656,0.8165427446365356,0.0,0.2982891201972961,296.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606262207031,0.6349174976348877,0.0,0.6668017506599426,284.861328125,294.1499938964844,297.54998779296875,292.09869384765625,297.159423828125,297.011474609375,284.8628845214844,0.0,0.0,0.3924542367458343,0.3924542367458343,1.0,1.0,-2.4551379680633545,0.6722798347473145,1.7828582525253296,0.118431381881237,0.0,0.0,0.0,119.96603393554688,60.0,38107.9765625,0.0,1343.984130859375,0.0,280.9574890136719,283.47369384765625,295.136962890625,297.6705627441406,293.1499938964844,293.1499938964844,278.1499938964844,39047.94921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.616132974624634,3.616157293319702,8.725334623704839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1518.408935546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93994140625,0.3758093416690826,0.0,0.0011274189455434,297.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.3758093416690826,0.0,0.0011872284812852,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.3758093416690826,0.0,0.0008768829284235,297.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408874511719,0.3758093416690826,0.0,0.001187227666378,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353942871094,0.0,0.0,0.0056316638365387,284.9517822265625,294.1499938964844,297.52691650390625,292.0908203125,297.1617431640625,297.0439758300781,283.9122314453125,0.0,0.0,0.313963383436203,0.313963383436203,1.0,1.0,-0.0120148370042443,0.003579560201615,0.0084352772682905,-0.0238496381789445,0.0,0.0,0.0,-0.0665418580174446,60.0,2072.46337890625,0.0,-9.842237886914518e-06,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,2.8962385840713978e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1231708271774998e-11,1.1232246036052551e-11,2.1344189677597777e-17,3.625409694674176e-10,3.6254058088935887e-10,3.9123205107056893e-16,0.0,0.0,-0.0,0.0,0.0,7.349528823102061e-20,1.9307162707005813e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.0,0.0,0.0009273004252463,297.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.0,0.0,0.0017059430247172,297.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0017637569690123,297.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351501464844,0.0,0.0,0.0011749108089134,297.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309387207031,0.0,0.0,0.0028373238164931,284.9432678222656,294.1499938964844,297.5031433105469,292.0857849121094,297.195556640625,297.10223388671875,283.3910217285156,0.0,0.0,0.2354725450277328,0.2354725450277328,1.0,1.0,-0.0100943315774202,0.0018814741633832,0.0082128569483757,-0.0254006851464509,0.0,0.0,0.0,-0.0569960139691829,60.0,909.6029052734376,0.0,-6.945304448890965e-06,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.916230362505271e-28,3.447946638600289e-28,3.9346318532898814e-31,-5.7514480104465296e-18,-5.74735263923378e-18,-4.095219347559454e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312438964844,0.0,0.0,0.0001216380114783,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,0.0001494091411586,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294738769531,0.0,0.0,0.0001250727946171,297.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315490722656,0.0,0.0,0.0001338890433544,297.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288024902344,0.0,0.0,0.0005551585927605,284.93853759765625,294.1499938964844,297.4787292480469,292.0834350585937,297.2049255371094,297.17333984375,283.19256591796875,0.0,0.0,0.1569816917181015,0.1569816917181015,1.0,1.0,-0.001302620046772,0.0007060352363623,0.0005965848104096,-0.0253184735774993,0.0,0.0,0.0,-0.0110612493008375,60.0,413.5671081542969,0.0,-1.1565621349518552e-07,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0125045508115016e-36,-1.3586246437180194e-36,-3.1154176410471576e-37,1.441036999683598e-20,1.167420354893975e-20,2.736166043999448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300842285156,0.0,0.0,9.798232349567117e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296264648437,0.0,0.0,0.0001035592358675,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92822265625,0.0,0.0,7.675008964724839e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303894042969,0.0,0.0,0.0001032832660712,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,0.0004885070375166,284.9367980957031,294.1499938964844,297.45367431640625,292.083740234375,297.20751953125,297.2322082519531,283.1294860839844,0.0,0.0,0.0784908458590507,0.0784908458590507,1.0,1.0,-0.0010441808262839,3.318283415865153e-05,0.001010998035781,-0.0265028141438961,0.0,0.0,0.0,-0.0100270397961139,60.0,185.583984375,0.0,-7.435241400344239e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.358215067916379e-38,-5.335897923619182e-38,-2.816298544774109e-38,-8.027608514655272e-21,-4.08906476837289e-21,-3.938543342385598e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289245605469,0.0,0.0,9.77513991529122e-05,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.928466796875,0.0,0.0,0.0001029454288072,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92706298828125,0.0,0.0,7.604086567880586e-05,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292297363281,0.0,0.0,0.000102939287899,297.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92657470703125,0.0,0.0,0.0004882652137894,284.9350891113281,294.1499938964844,297.42803955078125,292.0865173339844,297.20965576171875,297.2750549316406,283.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417114244773,2.0036601711126423e-08,0.0010416912846267,-0.0271576568484306,0.0,0.0,0.0,-0.0101326117292046,60.0,88.72200775146484,0.0,-7.398698897986834e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.13277031237461e-21,-4.068031843373525e-21,-4.064738872897869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276733398437,0.0,0.0,9.795049845706671e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92724609375,0.0,0.0,0.0001031471983878,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92584228515625,0.0,0.0,7.618444215040654e-05,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.927978515625,0.0,0.0,0.0001031468054861,297.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92535400390625,0.0,0.0,0.0004892792203463,284.9332580566406,294.1499938964844,297.40185546875,292.0917358398437,297.2115783691406,297.3044128417969,283.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043829601258,1.098907365104651e-08,0.0010438185418024,-0.0278360154479742,0.0,0.0,0.0,-0.0102605754509568,60.0,49.04204559326172,0.0,-7.428820225641175e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.135060407136904e-21,-4.067572612730717e-21,-4.067487794406187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263610839844,0.0,0.0,9.817571844905616e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,0.0001033841544995,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.924560546875,0.0,0.0,7.635931979166344e-05,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266662597656,0.0,0.0,0.0001033839143929,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,0.0004904047236777,284.93133544921875,294.1499938964844,297.3751220703125,292.0992126464844,297.2132263183594,297.3223876953125,283.17938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462283389642,1.126988546928942e-08,0.001046217046678,-0.0285710114985704,0.0,0.0,0.0,-0.0103997718542814,60.0,33.306121826171875,0.0,-7.463004436658593e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.13511937606729e-21,-4.067560091930429e-21,-4.0675588802400776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92498779296875,0.0,0.0,9.841875726124272e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.924560546875,0.0,0.0,0.0001036400863085,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231872558594,0.0,0.0,7.654834189452231e-05,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92529296875,0.0,0.0,0.0001036398462019,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226989746094,0.0,0.0,0.0004916188190691,284.9293212890625,294.1499938964844,297.347900390625,292.1089172363281,297.214599609375,297.3309020996094,283.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572614866395272e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,26.819440841674805,0.0,-7.499983212255756e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067560091930429e-21,-4.067559688033645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9235534667969,0.0,0.0,9.867952030617744e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.923095703125,0.0,0.0,0.0001039146809489,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217529296875,0.0,0.0,7.675115193706006e-05,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.923828125,0.0,0.0,0.0001039144408423,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212646484375,0.0,0.0,0.000492921390105,284.9272155761719,294.1499938964844,297.3201904296875,292.1206970214844,297.2157287597656,297.3314819335937,283.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515946196392,1.1897428819906965e-08,0.0010515827452763,-0.0302133709192276,0.0,0.0,0.0,-0.0107108708471059,60.0,24.0151424407959,0.0,-7.539761526231814e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559688033645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220275878906,0.0,0.0,9.895803668769076e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,0.0001042079675244,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,7.696777902310714e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223022460937,0.0,0.0,0.0001042077346937,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91973876953125,0.0,0.0,0.0004943126696161,284.9250183105469,294.1499938964844,297.29205322265625,292.1344299316406,297.216552734375,297.325439453125,283.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244371738745484e-08,0.0010545491240918,-0.0311212614178657,0.0,0.0,0.0,-0.0108828637748956,60.0,22.74123764038086,0.0,-7.582366379210725e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9204406738281,0.0,0.0,9.925423364620656e-05,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91998291015625,0.0,0.0,0.0001045198732754,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,7.719815039308742e-05,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92071533203125,0.0,0.0,0.0001045196404447,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,0.0004957921919412,284.9227294921875,294.1499938964844,297.26348876953125,292.1500549316406,297.2171325683594,297.3138732910156,283.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577165521681,1.2613339706035733e-08,0.0010577039793133,-0.0320867002010345,0.0,0.0,0.0,-0.0110657755285501,60.0,22.10184097290039,0.0,-7.627807008248055e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187927246094,0.0,0.0,9.9567900178954e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183349609375,0.0,0.0,0.0001048501871991,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.0,0.0,7.744211325189099e-05,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190673828125,0.0,0.0,0.0001048499543685,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0004973590839654,284.9203491210937,294.1499938964844,297.2345275878906,292.16748046875,297.2174377441406,297.2977905273437,283.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004090249069122e-08,0.0010610449826344,-0.0331090427935123,0.0,0.0,0.0,-0.0112594859674572,60.0,21.72574806213379,0.0,-7.676078439544656e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,9.989884711103514e-05,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.0,0.0,0.000105198676465,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153137207031,0.0,0.0,7.769951480440795e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,0.0001051984509103,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148254394531,0.0,0.0,0.0004990121815353,284.9178771972656,294.1499938964844,297.2052001953125,292.1865539550781,297.21746826171875,297.2779235839844,283.3935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645834263414,1.3416360467033428e-08,0.001064569922164,-0.0341875813901424,0.0,0.0,0.0,-0.0114638647064566,60.0,21.46535873413086,0.0,-7.727172857130429e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.915283203125,0.0,0.0,0.0001002467251964,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91485595703125,0.0,0.0,0.0001055650136549,299.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.0,0.0,7.79700858402066e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9155578613281,0.0,0.0,0.0001055647881003,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130554199219,0.0,0.0,0.0005007499712519,284.91534423828125,294.1499938964844,297.175537109375,292.2071838378906,297.2171936035156,297.2549743652344,283.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682893916964,1.3849747126926104e-08,0.0010682755382731,-0.0353212282061576,0.0,0.0,0.0,-0.0116787115111947,60.0,21.25687026977539,0.0,-7.78106752363783e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134521484375,0.0,0.0,0.0001006110323942,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130249023437,0.0,0.0,0.0001059486457961,299.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,7.825343345757574e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137268066406,0.0,0.0,0.0001059484202414,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112548828125,0.0,0.0,0.0005025697755627,284.9127197265625,294.1499938964844,297.1455993652344,292.2292785644531,297.2166442871094,297.2294921875,283.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721703292801,1.4303600082143932e-08,0.0010721560101956,-0.036508273333311,0.0,0.0,0.0,-0.0119037050753831,60.0,21.07705307006836,0.0,-7.837707016733475e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,0.0001009910556604,298.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111328125,0.0,0.0,0.0001063488307408,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90985107421875,0.0,0.0,7.854900468373671e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118347167969,0.0,0.0,0.0001063485979102,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90936279296875,0.0,0.0,0.0005044680438004,284.9100341796875,294.1499938964844,297.1153564453125,292.2527160644531,297.2158203125,297.2019958496094,283.4901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076218788512,1.4777038259694564e-08,0.0010762040037661,-0.0377463772892952,0.0,0.0,0.0,-0.0121384067460894,60.0,20.91411781311035,0.0,-7.89700962400275e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096069335937,0.0,0.0,0.0001013858345686,299.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091796875,0.0,0.0,0.0001067645498551,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90789794921875,0.0,0.0,7.885605737101287e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098815917969,0.0,0.0,0.0001067643170244,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9074401855469,0.0,0.0,0.0005064400611445,284.9072570800781,294.1499938964844,297.0848693847656,292.2774353027344,297.2147216796875,297.1728515625,283.52069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804245248436,1.5268868835960347e-08,0.0010804092744365,-0.0390323996543884,0.0,0.0,0.0,-0.0123822260648012,60.0,20.76402473449707,0.0,-7.958852421552366e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075927734375,0.0,0.0,0.0001017941613099,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071960449219,0.0,0.0,0.0001071945371222,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059143066406,0.0,0.0,7.917364564491436e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90789794921875,0.0,0.0,0.0001071943042916,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90545654296875,0.0,0.0,0.0005084797739982,284.9044189453125,294.1499938964844,297.05419921875,292.3033142089844,297.2133178710937,297.1424560546875,283.5504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847746161743,1.577758546034147e-08,0.0010847589001059,-0.0403623767197132,0.0,0.0,0.0,-0.0126344170421361,60.0,20.624980926513672,0.0,-8.023071984553098e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9055480957031,0.0,0.0,0.000102214544313,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,0.0001076372136594,299.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90386962890625,0.0,0.0,7.950060535222292e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90582275390625,0.0,0.0,0.0001076369881047,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034118652344,0.0,0.0,0.0005105796153657,284.9015197753906,294.1499938964844,297.0233154296875,292.33026123046875,297.2116394042969,297.1109924316406,283.57940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892532300204,1.630132295815656e-08,0.0010892369318753,-0.0417314022779464,0.0,0.0,0.0,-0.0128940539434552,60.0,20.496482849121094,0.0,-8.08945728181243e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034423828125,0.0,0.0,0.0001026451573125,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9030456542969,0.0,0.0,0.0001080906731658,299.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017639160156,0.0,0.0,7.98355249571614e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037170410156,0.0,0.0,0.0001080904476111,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013061523437,0.0,0.0,0.0005127306794747,284.8985595703125,294.1499938964844,296.9922790527344,292.358154296875,297.20965576171875,297.07879638671875,283.6076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938408086076,1.6837820027149064e-08,0.0010938240448012,-0.0431335419416427,0.0,0.0,0.0,-0.013160016387701,60.0,20.377826690673828,0.0,-8.157742570347183e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012756347656,0.0,0.0,0.0001030838975566,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90087890625,0.0,0.0,0.0001085526891984,299.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996276855469,0.0,0.0,8.01767673692666e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90155029296875,0.0,0.0,0.0001085524563677,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0005149222561158,284.8955383300781,294.1499938964844,296.9610900878906,292.3869323730469,297.2073974609375,297.0460510253906,283.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985151166096,1.7384444106482988e-08,0.0010984976543113,-0.0445618890225887,0.0,0.0,0.0,-0.013430998660624,60.0,20.268722534179688,0.0,-8.227611658639945e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990783691406,0.0,0.0,0.0001035283130477,299.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.898681640625,0.0,0.0,0.0001090206715161,299.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974304199219,0.0,0.0,8.0522419011686e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0001090204459615,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970031738281,0.0,0.0,0.0005171422380954,284.8924560546875,294.1499938964844,296.9298095703125,292.4164733886719,297.204833984375,297.01287841796875,283.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032497277483,1.7938138086037725e-08,0.0011032317997887,-0.0460084415972232,0.0,0.0,0.0,-0.0137054873630404,60.0,20.16872787475586,0.0,-8.298688669583498e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968505859375,0.0,0.0,0.0001039756170939,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964233398437,0.0,0.0,0.0001094917024602,299.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89520263671875,0.0,0.0,8.087032620096579e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970947265625,0.0,0.0,0.0001094914769055,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8947448730469,0.0,0.0,0.0005193765973672,284.8893127441406,294.1499938964844,296.8984680175781,292.4467163085937,297.20196533203125,296.9794311523437,283.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011080153053626,1.8495438069976444e-08,0.0011079967953264,-0.0474641248583793,0.0,0.0,0.0,-0.0139817623421549,60.0,20.077449798583984,0.0,-8.370535908852619e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89453125,0.0,0.0,0.0001044226955855,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941345214844,0.0,0.0,0.0001099625005736,299.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929138183594,0.0,0.0,8.121805149130523e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948059082031,0.0,0.0,0.0001099622750189,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924865722656,0.0,0.0,0.0005216098506934,284.8861083984375,294.1499938964844,296.8670959472656,292.4775390625,297.1988220214844,296.9458312988281,283.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127784382551,1.9052462718605057e-08,0.0011127593461424,-0.0489187948405742,0.0,0.0,0.0,-0.014257900416851,60.0,19.994287490844727,0.0,-8.442656707075002e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922119140625,0.0,0.0,0.0001048661433742,299.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8918151855469,0.0,0.0,0.0001104294715332,299.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905944824219,0.0,0.0,8.156295371009037e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924865722656,0.0,0.0,0.0001104292532545,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901672363281,0.0,0.0,0.0005238250014372,284.8828430175781,294.1499938964844,296.8356628417969,292.5088806152344,297.19537353515625,296.91217041015625,283.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175028048455,1.9604962986363723e-08,0.0011174832470715,-0.0503613464534282,0.0,0.0,0.0,-0.0145317958667874,60.0,19.918739318847656,0.0,-8.514496840916763e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88983154296875,0.0,0.0,0.0001053022933774,299.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894348144531,0.0,0.0,0.0001108887590817,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8882141113281,0.0,0.0,8.190218068193644e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.0,0.0,0.0001108885408029,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877868652344,0.0,0.0,0.0005260036559775,284.8795471191406,294.1499938964844,296.8042907714844,292.5406188964844,297.1916198730469,296.8785400390625,283.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221495224162,2.0148370083461493e-08,0.0011221293825656,-0.0517798587679863,0.0,0.0,0.0,-0.0148011846467852,60.0,19.8501091003418,0.0,-8.585451638509768e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8874206542969,0.0,0.0,0.0001057272456819,299.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88702392578125,0.0,0.0,0.0001113362523028,299.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858337402344,0.0,0.0,8.223269833251834e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876647949219,0.0,0.0,0.0001113360340241,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853759765625,0.0,0.0,0.0005281263729557,284.876220703125,294.1499938964844,296.7729187011719,292.5727233886719,297.1875915527344,296.844970703125,283.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266769142821,2.0677822121228928e-08,0.0011266561923548,-0.0531616434454917,0.0,0.0,0.0,-0.0150636546313762,60.0,19.78769302368164,0.0,-8.654866689994378e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88494873046875,0.0,0.0,0.0001061369621311,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88458251953125,0.0,0.0,0.0001117677020374,299.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833923339844,0.0,0.0,8.255136344814673e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852233886719,0.0,0.0,0.0001117674837587,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829345703125,0.0,0.0,0.0005301730125211,284.8728332519531,294.1499938964844,296.7416381835937,292.60504150390625,297.1832580566406,296.8115539550781,283.80914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131041906774,2.1188292009810545e-08,0.0011310207191854,-0.0544936060905456,0.0,0.0,0.0,-0.0153167136013507,60.0,19.730676651000977,0.0,-8.722057032173326e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824768066406,0.0,0.0,0.0001065273463609,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.882080078125,0.0,0.0,0.0001121787936426,299.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808898925781,0.0,0.0,8.285499643534422e-05,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827209472656,0.0,0.0,0.0001121785753639,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804626464844,0.0,0.0,0.000532123085577,284.8694152832031,294.1499938964844,296.7104797363281,292.63751220703125,297.1786499023437,296.7783203125,283.8315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352009605616,2.1674669170579364e-08,0.0011351793073117,-0.0557624399662017,0.0,0.0,0.0,-0.0155578292906284,60.0,19.67840003967285,0.0,-8.786317806652735e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87994384765625,0.0,0.0,0.0001068943092832,299.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87957763671875,0.0,0.0,0.0001125652270275,299.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783874511719,0.0,0.0,8.314041042467579e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802185058594,0.0,0.0,0.0001125650087487,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779602050781,0.0,0.0,0.0005339561612345,284.8659362792969,294.1499938964844,296.6794128417969,292.6700744628906,297.1737670898437,296.7453308105469,283.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.213186078847685e-08,0.001139088300988,-0.0569548979401588,0.0,0.0,0.0,-0.015784477815032,60.0,19.62990379333496,0.0,-8.84693704961137e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8774108886719,0.0,0.0,0.0001072353334166,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87701416015625,0.0,0.0,0.0001129243391915,299.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758544921875,0.0,0.0,8.340565545950085e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8776550292969,0.0,0.0,0.0001129241209127,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0,0.0005356596666388,284.8624267578125,294.1499938964844,296.6485290527344,292.70263671875,297.1686096191406,296.71258544921875,283.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427435092628,2.2556728040967755e-08,0.0011427209246903,-0.0580628253519535,0.0,0.0,0.0,-0.0159951001405715,60.0,19.584510803222656,0.0,-8.903457171527408e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87481689453125,0.0,0.0,0.0001075752370525,299.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744506835937,0.0,0.0,0.0001132822653744,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.873291015625,0.0,0.0,8.367001282749698e-05,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87506103515625,0.0,0.0,0.0001132820470957,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87286376953125,0.0,0.0,0.0005373575259,284.8589172363281,294.1499938964844,296.6177978515625,292.735107421875,297.16314697265625,296.6801452636719,283.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463642586022,2.2980190195198705e-08,0.0011463413247838,-0.0591668896377086,0.0,0.0,0.0,-0.0162050258368253,60.0,19.54222679138184,0.0,-8.959968766930616e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722229003906,0.0,0.0,0.0001078974455595,299.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.871826171875,0.0,0.0,0.0001136215723818,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706970214844,0.0,0.0,8.392062591155991e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724670410156,0.0,0.0,0.000113621354103,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.0,0.0,0.0005389670841395,284.8553466796875,294.1499938964844,296.5873107910156,292.7674255371094,297.1574401855469,296.64794921875,283.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497969971969,2.3381614866480053e-08,0.0011497735977172,-0.0602132976055145,0.0,0.0,0.0,-0.016404028981924,60.0,19.50397491455078,0.0,-9.013704982407945e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695678710937,0.0,0.0,0.0001081552327377,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86920166015625,0.0,0.0,0.0001138930310844,299.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680725097656,0.0,0.0,8.412112219957635e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86981201171875,0.0,0.0,0.0001138928128057,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676452636719,0.0,0.0,0.0005402547540143,284.8517761230469,294.1499938964844,296.5570373535156,292.79949951171875,297.15142822265625,296.6161499023437,283.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525433510541,2.3702746432263663e-08,0.0011525196023285,-0.0610502623021602,0.0,0.0,0.0,-0.0165632274001836,60.0,19.46702003479004,0.0,-9.056807925844625e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
