time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.0,0.0,0.0001083226597984,299.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665466308594,0.0,0.0,0.0001140693420893,299.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86541748046875,0.0,0.0,8.425134001299739e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671569824219,0.0,0.0,0.0001140691238106,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650207519531,0.0,0.0,0.0005410911398939,284.8481750488281,294.1499938964844,296.5270690917969,292.8312683105469,297.1451721191406,296.5847473144531,283.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543269501999,2.391127296164086e-08,0.0011543030850589,-0.0615936741232872,0.0,0.0,0.0,-0.0166666042059659,60.0,19.42731475830078,0.0,-9.084850915996868e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642578125,0.0,0.0,0.0001084060713765,299.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.0,0.0,0.0001141571701737,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.0,0.0,8.431621245108545e-05,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,0.0001141569591709,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.0,0.0,0.0005415077903307,284.84454345703125,294.1499938964844,296.49737548828125,292.8626708984375,297.138671875,296.5538635253906,283.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552150826901,2.401508680804909e-08,0.0011551911011338,-0.0618641935288906,0.0,0.0,0.0,-0.0167180709540843,60.0,19.38184928894043,0.0,-9.09882871269474e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.861572265625,0.0,0.0,0.0001084118848666,299.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.0,0.0,0.000114163289254,299.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600769042969,0.0,0.0,8.432073809672147e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86181640625,0.0,0.0,0.0001141630782512,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85968017578125,0.0,0.0,0.0005415368941612,284.8409118652344,294.1499938964844,296.4680480957031,292.8935852050781,297.1319580078125,296.52349853515625,283.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552764335647,2.402219401176353e-08,0.0011552523355931,-0.0618827119469642,0.0,0.0,0.0,-0.0167215969413518,60.0,19.33011817932129,0.0,-9.099785813759809e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588562011719,0.0,0.0,0.0001083270472008,299.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0001140739477705,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,8.425474516116083e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,0.0001140737367677,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85699462890625,0.0,0.0,0.0005411130841821,284.8372802734375,294.1499938964844,296.4390563964844,292.9239807128906,297.1249694824219,296.4936828613281,284.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543716536834,2.39163195914216e-08,0.0011543477885425,-0.061606828123331,0.0,0.0,0.0,-0.016669113188982,60.0,19.27108383178711,0.0,-9.085530194852256e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561706542969,0.0,0.0,0.000108167201688,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558044433594,0.0,0.0,0.000113905625767,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547058105469,0.0,0.0,8.413042087340727e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564147949219,0.0,0.0,0.0001139054147643,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85430908203125,0.0,0.0,0.000540314707905,284.8336486816406,294.1499938964844,296.4104309082031,292.95379638671875,297.1177978515625,296.4644470214844,284.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526675662025,2.37169768269041e-08,0.0011526438174769,-0.0610873438417911,0.0,0.0,0.0,-0.0165702942758798,60.0,19.20409202575684,0.0,-9.05871928580382e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534545898437,0.0,0.0,0.0001079684298019,299.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85308837890625,0.0,0.0,0.0001136963037424,299.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520202636719,0.0,0.0,8.397581405006349e-05,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85369873046875,0.0,0.0,0.0001136960927397,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85162353515625,0.0,0.0,0.0005393218016251,284.8300170898437,294.1499938964844,296.3822326660156,292.9829406738281,297.11041259765625,296.435791015625,284.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505482252687,2.3469111098961548e-08,0.001150524825789,-0.0604413487017154,0.0,0.0,0.0,-0.0164474193006753,60.0,19.130767822265625,0.0,-9.02543817460355e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.0,0.0,0.0001077692795661,299.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85040283203125,0.0,0.0,0.0001134865815402,299.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.0,0.0,8.382091618841514e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509826660156,0.0,0.0,0.0001134863778133,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489074707031,0.0,0.0,0.0005383269744925,284.8263854980469,294.1499938964844,296.3544921875,293.0113830566406,297.1028137207031,296.4076843261719,284.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011484248097985,2.3220779965527072e-08,0.0011484016431495,-0.0597940646111965,0.0,0.0,0.0,-0.0163243114948272,60.0,19.05432510375977,0.0,-8.992154931775077e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480529785156,0.0,0.0,0.0001075495383702,299.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,0.0001132551842601,299.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466186523437,0.0,0.0,8.365000394405797e-05,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482666015625,0.0,0.0,0.0001132549805333,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462219238281,0.0,0.0,0.0005372294108383,284.8227844238281,294.1499938964844,296.32720947265625,293.0390014648437,297.0950622558594,296.38006591796875,284.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460823006927,2.2946798239331656e-08,0.0011460593668743,-0.0590798296034336,0.0,0.0,0.0,-0.0161884892731905,60.0,18.97726058959961,0.0,-8.955505848007308e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453369140625,0.0,0.0,0.0001073021703632,299.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.844970703125,0.0,0.0,0.0001129946904256,299.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439025878906,0.0,0.0,8.34575985209085e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8455505371094,0.0,0.0,0.0001129944866988,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0005359937786124,284.8191833496094,294.1499938964844,296.3004455566406,293.06573486328125,297.08709716796875,296.3529663085937,284.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143445377238,2.2638380059447627e-08,0.0011434226762503,-0.0582757256925106,0.0,0.0,0.0,-0.016035595908761,60.0,18.90023231506348,0.0,-8.914339133525574e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426208496094,0.0,0.0,0.0001070313082891,299.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84228515625,0.0,0.0,0.0001127094510593,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,8.324692316818982e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428649902344,0.0,0.0,0.0001127092546084,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408203125,0.0,0.0,0.0005346407415345,284.8155822753906,294.1499938964844,296.2742004394531,293.0915832519531,297.0789794921875,296.3264465332031,284.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405579280108,2.2300685742493442e-08,0.0011405356926843,-0.0573951639235019,0.0,0.0,0.0,-0.0158681888133287,60.0,18.837722778320312,0.0,-8.869373857578466e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399353027344,0.0,0.0,0.0001067408011294,299.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395690917969,0.0,0.0,0.0001124035334214,299.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385314941406,0.0,0.0,8.302097558043897e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84014892578125,0.0,0.0,0.0001124033369706,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.838134765625,0.0,0.0,0.0005331896827556,284.81201171875,294.1499938964844,296.24853515625,293.1164245605469,297.0707092285156,296.30047607421875,284.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374612804502,2.193851855736284e-08,0.0011374393943697,-0.056450642645359,0.0,0.0,0.0,-0.0156886503100395,60.0,18.786909103393555,0.0,-8.821275798709396e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83721923828125,0.0,0.0,0.0001064345633494,299.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368835449219,0.0,0.0,0.0001120810411521,299.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358459472656,0.0,0.0,8.278278255602345e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83746337890625,0.0,0.0,0.0001120808447012,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.0,0.0,0.0005316599272191,284.8084411621094,294.1499938964844,296.22344970703125,293.14019775390625,297.062255859375,296.27508544921875,284.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.15567421690821e-08,0.0011341753415763,-0.0554548203945159,0.0,0.0,0.0,-0.0154993906617164,60.0,18.731163024902344,0.0,-8.770714998718179e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83453369140625,0.0,0.0,0.0001061164366547,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341979980469,0.0,0.0,0.0001117460415116,299.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8331604003906,0.0,0.0,8.253534906543791e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83477783203125,0.0,0.0,0.0001117458450607,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.0,0.0005300708580762,284.8049011230469,294.1499938964844,296.198974609375,293.1628723144531,297.0537109375,296.2503356933594,284.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011308058165013,2.116015807018812e-08,0.0011307847453281,-0.0544202029705047,0.0,0.0,0.0,-0.0153027893975377,60.0,18.67326164245605,0.0,-8.718346578007188e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318786621094,0.0,0.0,0.0001057901317835,299.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83154296875,0.0,0.0,0.0001114024198614,299.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305053710937,0.0,0.0,8.228154911193997e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83209228515625,0.0,0.0,0.0001114022306865,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83013916015625,0.0,0.0,0.0005284409271553,284.8013916015625,294.1499938964844,296.1751403808594,293.1843566894531,297.04498291015625,296.2261657714844,284.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075338656482017e-08,0.0011273069540038,-0.0533588267862796,0.0,0.0,0.0,-0.0151011375710368,60.0,18.61307907104492,0.0,-8.66479581418389e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291931152344,0.0,0.0,0.0001054591702995,299.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.828857421875,0.0,0.0,0.0001110539014916,299.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8278503417969,0.0,0.0,8.202413300750777e-05,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294372558594,0.0,0.0,0.0001110537123167,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274841308594,0.0,0.0,0.0005267877713777,284.7978820800781,294.1499938964844,296.1519775390625,293.2046203613281,297.0361633300781,296.2026672363281,284.1846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237998260185,2.034081703072843e-08,0.0011237795697525,-0.0522821433842182,0.0,0.0,0.0,-0.0148966116830706,60.0,18.550830841064453,0.0,-8.610649615548027e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265380859375,0.0,0.0,0.0001051268554874,299.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.0,0.0,0.0001107039570342,299.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251953125,0.0,0.0,8.176566916517913e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267822265625,0.0,0.0,0.0001107037678593,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248291015625,0.0,0.0,0.0005251278053037,284.7944030761719,294.1499938964844,296.1295166015625,293.2235717773437,297.0272521972656,296.1798400878906,284.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202576570212,1.992656528670977e-08,0.0011202377500012,-0.0512008890509605,0.0,0.0,0.0,-0.014691250398755,60.0,18.486791610717773,0.0,-8.556452968377928e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82391357421875,0.0,0.0,0.0001047962359734,299.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235778808594,0.0,0.0,0.0001103557879105,299.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82257080078125,0.0,0.0,8.150851499522105e-05,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241271972656,0.0,0.0,0.0001103556060115,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222045898437,0.0,0.0,0.0005234762793406,284.7909545898437,294.1499938964844,296.1077880859375,293.2411804199219,297.0181884765625,296.1576538085937,284.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167334159836,1.9514423854616325e-08,0.0011167139746248,-0.0501249693334102,0.0,0.0,0.0,-0.0144869368523359,60.0,18.42123985290528,0.0,-8.502702542045881e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212890625,0.0,0.0,0.0001044700838974,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209533691406,0.0,0.0,0.0001100123408832,299.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199462890625,0.0,0.0,8.125483873300254e-05,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215026855469,0.0,0.0,0.0001100121589843,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.819580078125,0.0,0.0,0.000521847163327,284.7875366210937,294.1499938964844,296.0868530273437,293.2573547363281,297.0090637207031,296.1361694335937,284.2254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132569052278,1.910786551206911e-08,0.0011132378131151,-0.0490634553134441,0.0,0.0,0.0,-0.0142853893339633,60.0,18.35444068908692,0.0,-8.449845978475423e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81866455078125,0.0,0.0,0.0001041509385686,299.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8183288574219,0.0,0.0,0.0001096762571251,299.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,8.100661216303706e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188781738281,0.0,0.0,0.0001096760752261,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169860839844,0.0,0.0,0.0005202529719099,284.7841491699219,294.1499938964844,296.0666809082031,293.27203369140625,296.9998474121094,296.1153869628906,284.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011098550166934,1.8710029081603352e-08,0.0011098362738266,-0.0480245612561702,0.0,0.0,0.0,-0.0140881668776273,60.0,18.286640167236328,0.0,-8.398282602684048e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160705566406,0.0,0.0,0.0001038410482578,299.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81573486328125,0.0,0.0,0.0001093499304261,299.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81475830078125,0.0,0.0,8.076558151515201e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162841796875,0.0,0.0,0.0001093497485271,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.0,0.0,0.0005187050555832,284.78076171875,294.1499938964844,296.0473327636719,293.2851867675781,296.9905700683594,296.0953369140625,284.2514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065517319366,1.832373719423685e-08,0.0011065334547311,-0.0470156632363796,0.0,0.0,0.0,-0.0138966664671897,60.0,18.21805000305176,0.0,-8.348366264954168e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134765625,0.0,0.0,0.0001035424502333,299.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81317138671875,0.0,0.0,0.0001090354853658,299.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121643066406,0.0,0.0,8.053333294810727e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136901855469,0.0,0.0,0.0001090353034669,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81182861328125,0.0,0.0,0.0005172134842723,284.7774353027344,294.1499938964844,296.02880859375,293.2967529296875,296.981201171875,296.0760192871094,284.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033687042072,1.7951515829395248e-08,0.0011033507762476,-0.0460433848202228,0.0,0.0,0.0,-0.013712141662836,60.0,18.14885330200196,0.0,-8.300408893546773e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109130859375,0.0,0.0,0.0001032569416565,299.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105773925781,0.0,0.0,0.0001087348282453,299.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096008300781,0.0,0.0,8.03112707217224e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,0.0001087346463464,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80926513671875,0.0,0.0,0.0005157873383723,284.77410888671875,294.1499938964844,296.0111694335937,293.306640625,296.9717712402344,296.0574645996094,284.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003252584487,1.759561207848037e-08,0.0011003076797351,-0.0451136045157909,0.0,0.0,0.0,-0.0135357063263654,60.0,18.0792179107666,0.0,-8.254682626329669e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.808349609375,0.0,0.0,0.0001029861305141,299.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080444335937,0.0,0.0,0.0001084496470866,299.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070678710937,0.0,0.0,8.01006390247494e-05,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085632324219,0.0,0.0,0.0001084494724636,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.0,0.0,0.0005144345923326,284.7708435058594,294.1499938964844,295.99444580078125,293.3148193359375,296.9623107910156,296.0396423339844,284.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974385077133,1.7258029672007072e-08,0.0010974212782457,-0.0442315861582756,0.0,0.0,0.0,-0.0133683532476425,60.0,18.009260177612305,0.0,-8.2114269162048e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058166503906,0.0,0.0,0.0001027314719976,299.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055114746094,0.0,0.0,0.0001081814771168,299.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045349121094,0.0,0.0,7.990256563061848e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060302734375,0.0,0.0,0.0001081813024939,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041687011719,0.0,0.0,0.0005131625803187,284.767578125,294.1499938964844,295.9786682128906,293.3212280273437,296.9527893066406,296.02264404296875,284.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947238188236,1.694057694123785e-08,0.0010947068221867,-0.0434020645916461,0.0,0.0,0.0,-0.0132109783589839,60.0,17.939075469970703,0.0,-8.170853504907427e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80328369140625,0.0,0.0,0.00010249416664,299.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.802978515625,0.0,0.0,0.0001079315770766,299.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020324707031,0.0,0.0,7.971798913786188e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034973144531,0.0,0.0,0.0001079314024536,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.0,0.0,0.0005119771813042,284.76434326171875,294.1499938964844,295.9638366699219,293.32574462890625,296.9432678222656,296.0064392089844,284.3124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092193997465,1.664474602591781e-08,0.001092177350074,-0.0426289662718772,0.0,0.0,0.0,-0.0130643229931592,60.0,17.868724822998047,0.0,-8.133134343779602e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80078125,0.0,0.0,0.0001022751093842,299.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80047607421875,0.0,0.0,0.0001077009001164,299.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995300292969,0.0,0.0,7.954760803841054e-05,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009948730469,0.0,0.0,0.0001077007254934,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,0.0005108829936943,284.7611389160156,294.1499938964844,295.95001220703125,293.3283996582031,296.9336853027344,295.99102783203125,284.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898587061092,1.637166491263997e-08,0.0010898422915488,-0.0419152528047561,0.0,0.0,0.0,-0.0129289459437131,60.0,17.798288345336914,0.0,-8.098393777800086e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982788085937,0.0,0.0,0.0001020685667754,299.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979736328125,0.0,0.0,0.0001074833999155,299.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970275878906,0.0,0.0,7.938696217024699e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984924316406,0.0,0.0,0.0001074832325684,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79669189453125,0.0,0.0,0.0005098512629047,284.7579650878906,294.1499938964844,295.936767578125,293.3301086425781,296.9241027832031,295.9764709472656,284.3354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876568267121,1.6114181988768905e-08,0.0010876407613977,-0.0412422455847263,0.0,0.0,0.0,-0.0128013007342815,60.0,17.72795867919922,0.0,-8.065704548698704e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958068847656,0.0,0.0,0.0001018662078422,299.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955017089844,0.0,0.0,0.0001072703016689,299.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945556640625,0.0,0.0,7.922956865513697e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960205078125,0.0,0.0,0.0001072701343218,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7942199707031,0.0,0.0,0.0005088404868729,284.7548217773437,294.1499938964844,295.9237365722656,293.33184814453125,296.9144897460937,295.9624938964844,284.3466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854995343834,1.586190734315096e-08,0.0010854837018996,-0.0405828021466732,0.0,0.0,0.0,-0.0126762380823493,60.0,17.658462524414062,0.0,-8.033741494273272e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933654785156,0.0,0.0,0.0001016685273498,299.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930603027344,0.0,0.0,0.0001070621365215,299.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921142578125,0.0,0.0,7.907582039479166e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935485839844,0.0,0.0,0.0001070619691745,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.0,0.0,0.0005078530521132,284.751708984375,294.1499938964844,295.9108581542969,293.33367919921875,296.9048767089844,295.9490661621094,284.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833921842277,1.5615475135177803e-08,0.0010833765845745,-0.0399385765194892,0.0,0.0,0.0,-0.0125540718436241,60.0,17.590293884277344,0.0,-8.002579221511041e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909240722656,0.0,0.0,0.0001014757363009,299.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906188964844,0.0,0.0,0.0001068591082002,299.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896728515625,0.0,0.0,7.892586290836334e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911071777344,0.0,0.0,0.0001068589481292,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7893371582031,0.0,0.0,0.0005068900063633,284.7486267089844,294.1499938964844,295.898193359375,293.3355712890625,296.8952331542969,295.9359741210937,284.3684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813368717208,1.5375123396665913e-08,0.0010813215048983,-0.0393102057278156,0.0,0.0,0.0,-0.0124349193647503,60.0,17.523632049560547,0.0,-7.972244020493235e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884826660156,0.0,0.0,0.0001012879292829,299.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7881774902344,0.0,0.0,0.0001066613403963,299.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872619628906,0.0,0.0,7.8779790783301e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886962890625,0.0,0.0,0.0001066611803253,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78692626953125,0.0,0.0,0.0005059519317001,284.7455749511719,294.1499938964844,295.8857116699219,293.3375244140625,296.8855895996094,295.9232177734375,284.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079334761016,1.514099601251928e-08,0.0010793196270242,-0.0386980585753917,0.0,0.0,0.0,-0.0123188532888889,60.0,17.458641052246094,0.0,-7.94275010207457e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860717773437,0.0,0.0,0.000101105273643,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857971191406,0.0,0.0,0.0001064689931808,299.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848815917969,0.0,0.0,7.863772043492645e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862854003906,0.0,0.0,0.0001064688331098,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845458984375,0.0,0.0,0.0005050395266152,284.7425537109375,294.1499938964844,295.8733825683594,293.33953857421875,296.8759460449219,295.9107360839844,284.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773874819278,1.4913284829276563e-08,0.0010773725807666,-0.0381026454269886,0.0,0.0,0.0,-0.0122059676796197,60.0,17.395320892333984,0.0,-7.91411665090891e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78369140625,0.0,0.0,0.0001009278494166,299.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78338623046875,0.0,0.0,0.0001062821538653,299.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825012207031,0.0,0.0,7.849972462281585e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839050292969,0.0,0.0,0.0001062819937942,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821655273437,0.0,0.0,0.0005041533149778,284.7395935058594,294.1499938964844,295.8612365722656,293.3415832519531,296.8663024902344,295.89849853515625,284.40008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754959657788,1.46920999810618e-08,0.0010754812974482,-0.0375242605805397,0.0,0.0,0.0,-0.0120963165536522,60.0,17.33368492126465,0.0,-7.886353614594557e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813415527344,0.0,0.0,0.0001007557439152,299.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810363769531,0.0,0.0,0.0001061009170371,299.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801208496094,0.0,0.0,7.83658615546301e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815246582031,0.0,0.0,0.000106100756966,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798156738281,0.0,0.0,0.0005032935878261,284.73663330078125,294.1499938964844,295.8492736816406,293.3436584472656,296.85662841796875,295.886474609375,284.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736611438915,1.4477538279322744e-08,0.0010736467083916,-0.0369631610810756,0.0,0.0,0.0,-0.0119899492710828,60.0,17.273670196533203,0.0,-7.859468098558865e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77899169921875,0.0,0.0,0.0001005890080705,299.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7786865234375,0.0,0.0,0.0001059253336279,299.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7778015136719,0.0,0.0,7.82361748861149e-05,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791748046875,0.0,0.0,0.0001059251735568,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774658203125,0.0,0.0,0.0005024607526138,284.73370361328125,294.1499938964844,295.83746337890625,293.3457946777344,296.8469543457031,295.8746337890625,284.4203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718834819272,1.4269668113797708e-08,0.0010718692792579,-0.0364195257425308,0.0,0.0,0.0,-0.0118868993595242,60.0,17.215402603149414,0.0,-7.833465076600987e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7766418457031,0.0,0.0,0.0001004276782623,299.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,0.0001057554400176,299.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754821777344,0.0,0.0,7.811069372110069e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77685546875,0.0,0.0,0.0001057552872225,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.775146484375,0.0,0.0,0.0005016548675484,284.7308044433594,294.1499938964844,295.8258056640625,293.34796142578125,296.8373107910156,295.86297607421875,284.4302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701635619625,1.4068537446121354e-08,0.0010701494757086,-0.0358934886753559,0.0,0.0,0.0,-0.0117871910333633,60.0,17.158723831176758,0.0,-7.808345969806396e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743225097656,0.0,0.0,0.0001002717690425,299.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740478515625,0.0,0.0,0.00010559126531,299.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7731628417969,0.0,0.0,7.798943261150271e-05,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745361328125,0.0,0.0,0.000105591105239,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728576660156,0.0,0.0,0.0005008761072531,284.7279357910156,294.1499938964844,295.8143005371094,293.35015869140625,296.8276062011719,295.8515014648437,284.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685013839975,1.3874170257111018e-08,0.0010684875305742,-0.0353851094841957,0.0,0.0,0.0,-0.011690835468471,60.0,17.103763580322266,0.0,-7.784109357089619e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77203369140625,0.0,0.0,0.0001001212949631,299.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7717590332031,0.0,0.0,0.0001054328022291,299.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708740234375,0.0,0.0,7.787239155732095e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7722473144531,0.0,0.0,0.000105432649434,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77056884765625,0.0,0.0,0.0005001244717277,284.72509765625,294.1499938964844,295.8029479980469,293.3523864746094,296.81793212890625,295.8401794433594,284.44976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668970644474,1.3686568323123538e-08,0.0010668834438547,-0.0348943993449211,0.0,0.0,0.0,-0.0115978335961699,60.0,17.050338745117188,0.0,-7.760752396279713e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.769775390625,0.0,0.0,9.99762414721772e-05,299.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695007324219,0.0,0.0,0.000105280050775,299.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,7.775957055855542e-05,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699584960937,0.0,0.0,0.0001052798979799,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.768310546875,0.0,0.0,0.0004993999027647,284.7223205566406,294.1499938964844,295.791748046875,293.3546142578125,296.8082580566406,295.8290100097656,284.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653504868969,1.3505720986017876e-08,0.0010653369827196,-0.0344213359057903,0.0,0.0,0.0,-0.0115081798285245,60.0,16.998598098754883,0.0,-7.738270113577529e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
