time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675170898437,0.0,0.0,9.983656491385771e-05,299.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672424316406,0.0,0.0,0.0001051329672918,299.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.766357421875,0.0,0.0,7.765093323541805e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677001953125,0.0,0.0,0.0001051328144967,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660522460937,0.0,0.0,0.0004987022257409,284.71954345703125,294.1499938964844,295.7806701660156,293.3568725585937,296.798583984375,295.8179626464844,284.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638614185154,1.3331587389586731e-08,0.0010638480307534,-0.033965814858675,0.0,0.0,0.0,-0.0114218546077609,60.0,16.948333740234375,0.0,-7.716652561384765e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652893066406,0.0,0.0,9.970225801225752e-05,299.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650146484375,0.0,0.0,0.0001049915226758,299.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76416015625,0.0,0.0,7.75464650359936e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7654724121094,0.0,0.0,0.0001049913771566,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638244628906,0.0,0.0,0.0004980313242413,284.7168273925781,294.1499938964844,295.7697448730469,293.3591613769531,296.7889099121094,295.8070678710937,284.4779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624293936416,1.3164131118514888e-08,0.0010624162387102,-0.033527735620737,0.0,0.0,0.0,-0.0113388393074274,60.0,16.899703979492188,0.0,-7.69589263427406e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630615234375,0.0,0.0,9.957324073184282e-05,299.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627868652344,0.0,0.0,0.0001048556659952,299.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619323730469,0.0,0.0,7.744611502857879e-05,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632751464844,0.0,0.0,0.0001048555132001,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616271972656,0.0,0.0,0.0004973868490196,284.714111328125,294.1499938964844,295.7589416503906,293.3614196777344,296.7792358398437,295.7963256835937,284.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610538301989,1.3003276677636675e-08,0.0010610407916828,-0.0331069119274616,0.0,0.0,0.0,-0.0112590966746211,60.0,16.852569580078125,0.0,-7.675977542476178e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608947753906,0.0,0.0,9.944946214091031e-05,299.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606201171875,0.0,0.0,0.0001047253172146,299.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.759765625,0.0,0.0,7.734984683338553e-05,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610778808594,0.0,0.0,0.0001047251716954,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75946044921875,0.0,0.0,0.0004967686254531,284.7114562988281,294.1499938964844,295.748291015625,293.3637084960937,296.7695617675781,295.78570556640625,284.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597340296953,1.28489521245001e-08,0.0010597212240099,-0.0327031575143337,0.0,0.0,0.0,-0.0111825922504067,60.0,16.806903839111328,0.0,-7.656894496221869e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587280273437,0.0,0.0,9.933084947988392e-05,299.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584533691406,0.0,0.0,0.0001046004108502,299.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575988769531,0.0,0.0,7.725758769083768e-05,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.0,0.0,0.0001046002653311,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572937011719,0.0,0.0,0.0004961761296726,284.7088317871094,294.1499938964844,295.7377319335937,293.3659973144531,296.7598876953125,295.7751770019531,284.5052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058469293639,1.2701064200371093e-08,0.0010584566043689,-0.0323162265121936,0.0,0.0,0.0,-0.0111092776060104,60.0,16.762584686279297,0.0,-7.63863070574189e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565612792969,0.0,0.0,9.921733726514503e-05,299.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562866210937,0.0,0.0,0.0001044808741426,299.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554626464844,0.0,0.0,7.716929394518957e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567443847656,0.0,0.0,0.0001044807286234,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7551574707031,0.0,0.0,0.0004956091288477,284.70623779296875,294.1499938964844,295.7273254394531,293.3682861328125,296.7502136230469,295.7647705078125,284.5140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057258923538,1.2559528528299781e-08,0.0010572463506832,-0.0319459028542041,0.0,0.0,0.0,-0.0110391117632389,60.0,16.71978759765625,0.0,-7.621171249638793e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544250488281,0.0,0.0,9.910881635732947e-05,299.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.754150390625,0.0,0.0,0.0001043665979523,299.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533264160156,0.0,0.0,7.708489283686504e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546081542969,0.0,0.0,0.0001043664524331,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530212402344,0.0,0.0,0.0004950670409016,284.70367431640625,294.1499938964844,295.7170104980469,293.3705749511719,296.7405700683594,295.7544860839844,284.5227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056101755239,1.2424218098772144e-08,0.0010560894152149,-0.0315918549895286,0.0,0.0,0.0,-0.0109720332548022,60.0,16.678251266479492,0.0,-7.604498364344181e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.0,0.0,9.900520672090352e-05,299.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7520446777344,0.0,0.0,0.0001042574949678,299.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.751220703125,0.0,0.0,7.700430433033034e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75250244140625,0.0,0.0,0.0001042573494487,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509460449219,0.0,0.0,0.0004945495165884,284.7011413574219,294.1499938964844,295.7068176269531,293.3728332519531,296.7308959960937,295.74432373046875,284.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549970902502,1.2295031659448341e-08,0.0010549847502261,-0.0312538184225559,0.0,0.0,0.0,-0.0109079899266362,60.0,16.638160705566406,0.0,-7.588597128460607e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,9.890640649246052e-05,299.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499694824219,0.0,0.0,0.000104153448774,299.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491455078125,0.0,0.0,7.692745566600934e-05,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504272460937,0.0,0.0,0.0001041533032548,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74884033203125,0.0,0.0,0.0004940560320392,284.6986389160156,294.1499938964844,295.6967163085937,293.3750915527344,296.72125244140625,295.7342529296875,284.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539434151723,1.2171834207208576e-08,0.0010539313079789,-0.030931444838643,0.0,0.0,0.0,-0.010846915654838,60.0,16.599254608154297,0.0,-7.5734483573342e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481689453125,0.0,0.0,9.881232108455153e-05,299.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7478942871094,0.0,0.0,0.0001040543647832,299.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471008300781,0.0,0.0,7.685427408432588e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74835205078125,0.0,0.0,0.00010405422654,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467956542969,0.0,0.0,0.0004935860051773,284.6961669921875,294.1499938964844,295.6867370605469,293.3772888183594,296.71160888671875,295.72430419921875,284.5484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529401479288,1.2054509390679868e-08,0.0010529280407354,-0.0306244287639856,0.0,0.0,0.0,-0.0107887526974082,60.0,16.56171989440918,0.0,-7.559035708482045e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461242675781,0.0,0.0,9.872281952993944e-05,299.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.745849609375,0.0,0.0,0.0001039601193042,299.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450561523437,0.0,0.0,7.678466499783099e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7463073730469,0.0,0.0,0.000103959981061,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447509765625,0.0,0.0,0.0004931389703415,284.6937561035156,294.1499938964844,295.6768493652344,293.3795166015625,296.70196533203125,295.71441650390625,284.5568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519857751205,1.1942907995887708e-08,0.0010519737843424,-0.0303323827683925,0.0,0.0,0.0,-0.0107334274798631,60.0,16.525291442871094,0.0,-7.545339286707532e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441101074219,0.0,0.0,9.86381492111832e-05,299.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74383544921875,0.0,0.0,0.0001038709524436,299.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430419921875,0.0,0.0,7.67188030295074e-05,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442932128906,0.0,0.0,0.0001038708069245,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74273681640625,0.0,0.0,0.0004927160334773,284.6913452148437,294.1499938964844,295.66705322265625,293.3816833496094,296.6923217773437,295.70465087890625,284.56512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510827414691,1.18373142399264e-08,0.0010510708671063,-0.0300560500472784,0.0,0.0,0.0,-0.0106810797005891,60.0,16.49028968811035,0.0,-7.532391066433777e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420959472656,0.0,0.0,9.85571969067678e-05,299.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7418518066406,0.0,0.0,0.0001037857073242,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7410583496094,0.0,0.0,7.665584416827187e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7422790527344,0.0,0.0,0.0001037855618051,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7407531738281,0.0,0.0,0.0004923116648569,284.6889953613281,294.1499938964844,295.6573486328125,293.3838195800781,296.6827087402344,295.6949462890625,284.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502194054424,1.1736363880743284e-08,0.0010502076474949,-0.0297918636351823,0.0,0.0,0.0,-0.0106310350820422,60.0,16.456239700317383,0.0,-7.520023359575134e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.0,0.0,9.848116314969956e-05,299.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398681640625,0.0,0.0,0.0001037056354107,299.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73907470703125,0.0,0.0,7.659670518478379e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74029541015625,0.0,0.0,0.0001037054971675,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388000488281,0.0,0.0,0.0004919319180771,284.6866760253906,294.1499938964844,295.647705078125,293.3858947753906,296.673095703125,295.68536376953125,284.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494084563106,1.164154017629926e-08,0.0010493968147784,-0.0295437052845954,0.0,0.0,0.0,-0.0105840265750885,60.0,16.42342758178711,0.0,-7.508415222901021e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381591796875,0.0,0.0,9.840861457632856e-05,299.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379150390625,0.0,0.0,0.0001036292378557,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73712158203125,0.0,0.0,7.654027285752818e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73834228515625,0.0,0.0,0.0001036290996125,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7368469238281,0.0,0.0,0.0004915695171803,284.68438720703125,294.1499938964844,295.63818359375,293.3879699707031,296.6634826660156,295.6758117675781,284.5894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486346436664,1.1551058776149148e-08,0.0010486231185495,-0.0293069053441286,0.0,0.0,0.0,-0.0105391712859272,60.0,16.39150047302246,0.0,-7.49734638816335e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362365722656,0.0,0.0,9.834074444370344e-05,299.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359924316406,0.0,0.0,0.0001035577661241,299.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,7.648748578503728e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0001035576278809,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73492431640625,0.0,0.0,0.0004912305157631,284.68212890625,294.1499938964844,295.62872314453125,293.3899841308594,296.65386962890625,295.6663513183594,284.597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479107731953,1.1466415372751726e-08,0.0010478993644937,-0.0290853772312402,0.0,0.0,0.0,-0.0104972096160054,60.0,16.360748291015625,0.0,-7.486999464845212e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7343139648437,0.0,0.0,9.827614849200472e-05,299.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73406982421875,0.0,0.0,0.0001034897431964,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333068847656,0.0,0.0,7.643724529771134e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344970703125,0.0,0.0,0.0001034896049532,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330017089844,0.0,0.0,0.0004909078706987,284.6799011230469,294.1499938964844,295.61932373046875,293.3919372558594,296.644287109375,295.656982421875,284.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472218273207,1.1385845155587049e-08,0.0010472104186192,-0.0288745090365409,0.0,0.0,0.0,-0.0104572679847478,60.0,16.3308162689209,0.0,-7.4771577374122e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7324523925781,0.0,0.0,9.821597632253544e-05,299.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.732177734375,0.0,0.0,0.0001034263768815,299.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314147949219,0.0,0.0,7.63904390623793e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73260498046875,0.0,0.0,0.0001034262386383,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73114013671875,0.0,0.0,0.0004906072863377,284.6777038574219,294.1499938964844,295.6099853515625,293.3938293457031,296.6347045898437,295.64764404296875,284.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310788750051872e-08,0.0010465686209499,-0.0286780670285224,0.0,0.0,0.0,-0.0104200588539242,60.0,16.30197525024414,0.0,-7.467994578291838e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.0,0.0,9.815888915909454e-05,299.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303161621094,0.0,0.0,0.0001033662556437,299.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72955322265625,0.0,0.0,7.634603389305994e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7307434082031,0.0,0.0,0.0001033661246765,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292785644531,0.0,0.0,0.0004903221270069,284.6755676269531,294.1499938964844,295.6007385253906,293.3956604003906,296.6251220703125,295.6383972167969,284.6208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459708282724,1.1239574604360314e-08,0.0010459596524015,-0.0284916758537292,0.0,0.0,0.0,-0.0103847542777657,60.0,16.273889541625977,0.0,-7.459306061718962e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7287292480469,0.0,0.0,9.810595656745136e-05,299.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284851074219,0.0,0.0,0.0001033105145324,299.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72772216796875,0.0,0.0,7.630486652487889e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288818359375,0.0,0.0,0.0001033103835652,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274475097656,0.0,0.0,0.000490057747811,284.6734313964844,294.1499938964844,295.591552734375,293.3974304199219,296.61553955078125,295.62921142578125,284.6285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454062139615,1.1173545644282969e-08,0.0010453950380906,-0.0283188577741384,0.0,0.0,0.0,-0.0103520220145583,60.0,16.246807098388672,0.0,-7.45125419143733e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268981933594,0.0,0.0,9.805594891076908e-05,299.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7266540527344,0.0,0.0,0.0001032578511512,299.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72589111328125,0.0,0.0,7.626596925547346e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270812988281,0.0,0.0,0.000103257720184,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256164550781,0.0,0.0,0.000489807978738,284.6713562011719,294.1499938964844,295.5823974609375,293.3991394042969,296.6059875488281,295.6200561523437,284.6361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448726825416,1.1111156439369552e-08,0.0010448615066707,-0.0281555596739053,0.0,0.0,0.0,-0.0103210927918553,60.0,16.220417022705078,0.0,-7.44365067362196e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72509765625,0.0,0.0,9.8009841167368e-05,299.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.724853515625,0.0,0.0,0.0001032092986861,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240905761719,0.0,0.0,7.623010606039315e-05,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72528076171875,0.0,0.0,0.0001032091677188,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72381591796875,0.0,0.0,0.0004895776510238,284.6693115234375,294.1499938964844,295.57330322265625,293.4007873535156,296.596435546875,295.6109619140625,284.6437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443807113915,1.1053630011303994e-08,0.0010443696519359,-0.0280049890279769,0.0,0.0,0.0,-0.0102925738319754,60.0,16.1949462890625,0.0,-7.436643301161895e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72332763671875,0.0,0.0,9.796652011573316e-05,299.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230834960937,0.0,0.0,0.0001031636784318,299.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7223205566406,0.0,0.0,7.619641110068187e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7234802246094,0.0,0.0,0.0001031635547406,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220458984375,0.0,0.0,0.0004893612931482,284.6672668457031,294.1499938964844,295.5642395019531,293.4023132324219,296.5868835449219,295.6019287109375,284.65118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439184261485,1.0999579025394723e-08,0.001043907366693,-0.0278635136783123,0.0,0.0,0.0,-0.0102657787501811,60.0,16.170146942138672,0.0,-7.430061543800549e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215576171875,0.0,0.0,9.792682249099016e-05,299.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213134765625,0.0,0.0,0.0001031218707794,299.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,7.616553193656728e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72174072265625,0.0,0.0,0.0001031217470881,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203063964844,0.0,0.0,0.0004891629796475,284.6653137207031,294.1499938964844,295.55523681640625,293.40380859375,296.5773620605469,295.5929260253906,284.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434946743771,1.0950033768608593e-08,0.0010434837313368,-0.0277338325977325,0.0,0.0,0.0,-0.0102412169799208,60.0,16.146135330200195,0.0,-7.424031878144889e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198486328125,0.0,0.0,9.788979514269158e-05,299.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196044921875,0.0,0.0,0.0001030828789225,299.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188415527344,0.0,0.0,7.613673369633034e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7200012207031,0.0,0.0,0.0001030827479553,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7185974121094,0.0,0.0,0.0004889779957011,284.6633605957031,294.1499938964844,295.5462951660156,293.4051818847656,296.5678405761719,295.5839538574219,284.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430994443595,1.0903820957253174e-08,0.0010430886177346,-0.0276128686964511,0.0,0.0,0.0,-0.0102183073759078,60.0,16.12270164489746,0.0,-7.418409353476818e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181396484375,0.0,0.0,9.785617294255644e-05,299.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7178955078125,0.0,0.0,0.0001030474741128,299.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171630859375,0.0,0.0,7.611058390466496e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182922363281,0.0,0.0,0.0001030473504215,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168884277344,0.0,0.0,0.000488810124807,284.66143798828125,294.1499938964844,295.537353515625,293.4064636230469,296.5583190917969,295.5750427246094,284.6732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427406523376,1.0861857191457602e-08,0.0010427297092974,-0.0275030266493558,0.0,0.0,0.0,-0.0101975034922361,60.0,16.10003089904785,0.0,-7.413306235548589e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164306640625,0.0,0.0,9.78250682237558e-05,299.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7161865234375,0.0,0.0,0.0001030147177516,299.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154541015625,0.0,0.0,7.60863913455978e-05,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7165832519531,0.0,0.0,0.0001030145940603,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152099609375,0.0,0.0,0.00048865476856,284.6595458984375,294.1499938964844,295.5284423828125,293.4076843261719,296.5487976074219,295.566162109375,284.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424085194244,1.0823029583661992e-08,0.0010423976927995,-0.0274013951420784,0.0,0.0,0.0,-0.0101782558485865,60.0,16.077880859375,0.0,-7.4085853896122e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147827148437,0.0,0.0,9.779717220226304e-05,299.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71453857421875,0.0,0.0,0.0001029853374348,299.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138061523437,0.0,0.0,7.60646871640347e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149353027344,0.0,0.0,0.0001029852137435,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71356201171875,0.0,0.0,0.0004885154194198,284.65771484375,294.1499938964844,295.5195617675781,293.40875244140625,296.539306640625,295.5572814941406,284.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421106126159,1.0788191673327674e-08,0.001042099785991,-0.0273102037608623,0.0,0.0,0.0,-0.0101609844714403,60.0,16.056415557861328,0.0,-7.404351265449804e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.713134765625,0.0,0.0,9.777166997082531e-05,299.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.712890625,0.0,0.0,0.0001029584818752,299.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.712158203125,0.0,0.0,7.604485290357843e-05,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132873535156,0.0,0.0,0.0001029583581839,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7119140625,0.0,0.0,0.0004883880028501,284.6558837890625,294.1499938964844,295.5107116699219,293.4097595214844,296.5298156738281,295.5484619140625,284.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418382007628,1.0756345147910906e-08,0.0010418274905532,-0.0272268429398536,0.0,0.0,0.0,-0.0101451966911554,60.0,16.035415649414062,0.0,-7.400481649710855e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115173339844,0.0,0.0,9.774917270988226e-05,299.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7112731933594,0.0,0.0,0.0001029347913572,299.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7105712890625,0.0,0.0,7.602735422551632e-05,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.711669921875,0.0,0.0,0.0001029346676659,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7102966308594,0.0,0.0,0.0004882756329607,284.65411376953125,294.1499938964844,295.5018920898437,293.41064453125,296.5203552246094,295.5396423339844,284.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415979195386,1.0728239629997915e-08,0.001041587209329,-0.0271532740443944,0.0,0.0,0.0,-0.0101312641054391,60.0,16.015029907226562,0.0,-7.397067491865529e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098999023437,0.0,0.0,9.772896009963006e-05,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096862792969,0.0,0.0,0.0001029135019052,299.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7089538574219,0.0,0.0,7.601163088111207e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7100524902344,0.0,0.0,0.0001029133854899,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7087097167969,0.0,0.0,0.0004881747008766,284.65234375,294.1499938964844,295.4930419921875,293.4114074707031,296.5108642578125,295.53082275390625,284.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413818527013,1.0702986052990582e-08,0.001041371258907,-0.0270871687680482,0.0,0.0,0.0,-0.0101187443360686,60.0,15.99505615234375,0.0,-7.394000789417987e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083435058594,0.0,0.0,9.771157056093216e-05,299.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080993652344,0.0,0.0,0.0001028951883199,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073974609375,0.0,0.0,7.59981048759073e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70849609375,0.0,0.0,0.0001028950719046,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071533203125,0.0,0.0,0.0004880878550466,284.650634765625,294.1499938964844,295.4842224121094,293.4120483398437,296.5014038085937,295.5220642089844,284.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411959374323,1.0681246997990002e-08,0.001041185343638,-0.0270302649587392,0.0,0.0,0.0,-0.0101079670712351,60.0,15.975630760192873,0.0,-7.391361123154638e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.706787109375,0.0,0.0,9.76964074652642e-05,299.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,0.0001028792248689,299.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70587158203125,0.0,0.0,7.598631054861471e-05,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069396972656,0.0,0.0,0.0001028791011776,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055969238281,0.0,0.0,0.0004880121268797,284.64898681640625,294.1499938964844,295.47540283203125,293.4125671386719,296.491943359375,295.5132751464844,284.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041033770889,1.0662285276907824e-08,0.0010410231770947,-0.0269806291908025,0.0,0.0,0.0,-0.0100985672324895,60.0,15.956622123718262,0.0,-7.389058964690778e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70526123046875,0.0,0.0,9.768377640284598e-05,299.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050476074219,0.0,0.0,0.0001028659244184,299.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.704345703125,0.0,0.0,7.597648800583556e-05,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054138183594,0.0,0.0,0.0001028658007271,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040710449219,0.0,0.0,0.0004879490588791,284.6473388671875,294.1499938964844,295.46661376953125,293.4129638671875,296.48248291015625,295.5044860839844,284.72998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408986127004,1.06464819182861e-08,0.0010408880189061,-0.0269392617046833,0.0,0.0,0.0,-0.0100907329469919,60.0,15.938028335571287,0.0,-7.387140499304223e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037658691406,0.0,0.0,9.767333540366964e-05,299.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035217285156,0.0,0.0,0.0001028549231705,299.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,7.596836076118052e-05,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70391845703125,0.0,0.0,0.0001028548067552,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025756835937,0.0,0.0,0.0004878968757111,284.6457214355469,294.1499938964844,295.4577941894531,293.4132385253906,296.4730529785156,295.4957275390625,284.7368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407867375761,1.0633398161985497e-08,0.0010407761437818,-0.0269050132483243,0.0,0.0,0.0,-0.0100842462852597,60.0,15.919747352600098,0.0,-7.3855524362898e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7022705078125,0.0,0.0,9.76653682300821e-05,299.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020568847656,0.0,0.0,0.0001028465339913,299.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.0,0.0,7.596216164529324e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024230957031,0.0,0.0,0.0001028464103001,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011108398437,0.0,0.0,0.0004878570907749,284.6441345214844,294.1499938964844,295.4489440917969,293.41339111328125,296.4635925292969,295.4869689941406,284.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407012887299,1.0623402602050191e-08,0.0010406906949356,-0.0268788486719131,0.0,0.0,0.0,-0.0100792916491627,60.0,15.901901245117188,0.0,-7.384339539839857e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008056640625,0.0,0.0,9.765938011696562e-05,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005920410156,0.0,0.0,0.0001028402257361,299.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999206542969,0.0,0.0,7.595750503242016e-05,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7009582519531,0.0,0.0,0.0001028401093208,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996459960937,0.0,0.0,0.000487827201141,284.6426086425781,294.1499938964844,295.44012451171875,293.4133605957031,296.45416259765625,295.4781799316406,284.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406369110569,1.0615877954478492e-08,0.0010406263172626,-0.0268591493368148,0.0,0.0,0.0,-0.0100755607709288,60.0,15.884323120117188,0.0,-7.38342578188167e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993713378906,0.0,0.0,9.765576396603136e-05,299.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991577148437,0.0,0.0,0.0001028364131343,299.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,7.595468923682347e-05,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69952392578125,0.0,0.0,0.000102836296719,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982421875,0.0,0.0,0.0004878091276623,284.6410827636719,294.1499938964844,295.4312438964844,293.4132080078125,296.4447326660156,295.4693908691406,284.7572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405977955088,1.0611301171081776e-08,0.0010405870852991,-0.0268471706658601,0.0,0.0,0.0,-0.010073292069137,60.0,15.867107391357422,0.0,-7.382870848005042e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6979675292969,0.0,0.0,9.76540395640768e-05,299.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69775390625,0.0,0.0,0.0001028345941449,299.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69708251953125,0.0,0.0,7.595334318466485e-05,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981201171875,0.0,0.0,0.0001028344777296,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69683837890625,0.0,0.0,0.0004878005420323,284.6396179199219,294.1499938964844,295.42236328125,293.41290283203125,296.4353332519531,295.4605712890625,284.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405788198113,1.0609085165924624e-08,0.0010405681096017,-0.0268413685262203,0.0,0.0,0.0,-0.010072193108499,60.0,15.850115776062012,0.0,-7.382601552308189e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
