time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69659423828125,0.0,0.0,9.76545488811098e-05,299.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69635009765625,0.0,0.0,0.0001028351325658,299.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956787109375,0.0,0.0,7.595374336233363e-05,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967163085937,0.0,0.0,0.0001028350161504,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0004878031031694,284.63818359375,294.1499938964844,295.4134521484375,293.4124450683594,296.4259033203125,295.4517517089844,284.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405837092548,1.0609656264648493e-08,0.0010405729990452,-0.0268428642302751,0.0,0.0,0.0,-0.0100724762305617,60.0,15.833428382873535,0.0,-7.382671185496292e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952209472656,0.0,0.0,9.765686991158871e-05,299.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69500732421875,0.0,0.0,0.0001028375772875,299.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943359375,0.0,0.0,7.595554779982194e-05,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69537353515625,0.0,0.0,0.0001028374608722,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.694091796875,0.0,0.0,0.0004878146864939,284.63677978515625,294.1499938964844,295.4045104980469,293.4118347167969,296.41650390625,295.4429016113281,284.7773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406078072264,1.0612479783844721e-08,0.0010405972134321,-0.0268502552062273,0.0,0.0,0.0,-0.0100738760083913,60.0,15.816923141479492,0.0,-7.38301366709493e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6938781738281,0.0,0.0,9.766130824573338e-05,299.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69366455078125,0.0,0.0,0.0001028422484523,299.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929931640625,0.0,0.0,7.595899660373107e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69403076171875,0.0,0.0,0.000102842132037,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927490234375,0.0,0.0,0.0004878368636127,284.6354064941406,294.1499938964844,295.3955383300781,293.4110412597656,296.4070739746094,295.4340209960937,284.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406544897705,1.0617942969304296e-08,0.0010406438959762,-0.026864556595683,0.0,0.0,0.0,-0.0100765842944383,60.0,15.800666809082031,0.0,-7.383676603467394e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69256591796875,0.0,0.0,9.766750736162066e-05,299.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923522949219,0.0,0.0,0.0001028487822622,299.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916809082031,0.0,0.0,7.596382056362927e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69268798828125,0.0,0.0,0.0001028486658469,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914367675781,0.0,0.0,0.0004878678591921,284.6340637207031,294.1499938964844,295.38653564453125,293.4100952148437,296.3976745605469,295.4251403808594,284.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407200315967,1.0625610613601566e-08,0.0010407094378024,-0.026884626597166,0.0,0.0,0.0,-0.0100803850218653,60.0,15.784590721130373,0.0,-7.38460741445124e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912536621094,0.0,0.0,9.767561277840286e-05,299.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910400390625,0.0,0.0,0.0001028573096846,299.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903991699219,0.0,0.0,7.597012154292315e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69140625,0.0,0.0,0.0001028572005452,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6901550292969,0.0,0.0,0.0004879083717241,284.6327514648437,294.1499938964844,295.3774719238281,293.4089660644531,296.3882751464844,295.41619873046875,284.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408058296889,1.063564258885208e-08,0.0010407952358946,-0.026910888031125,0.0,0.0,0.0,-0.0100853582844138,60.0,15.76866626739502,0.0,-7.385824574157597e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,9.768544987309724e-05,299.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897888183594,0.0,0.0,0.0001028676633723,299.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891174316406,0.0,0.0,7.597776857437566e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69012451171875,0.0,0.0,0.0001028675542329,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889038085937,0.0,0.0,0.0004879574989899,284.6314697265625,294.1499938964844,295.3683776855469,293.4076843261719,296.3788757324219,295.4072265625,284.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409100214019,1.0647831061305624e-08,0.0010408994276076,-0.0269427932798862,0.0,0.0,0.0,-0.0100914007052779,60.0,15.752838134765623,0.0,-7.387303924133448e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6887512207031,0.0,0.0,9.769716416485608e-05,299.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,0.0001028800033964,299.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878967285156,0.0,0.0,7.598687807330862e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888732910156,0.0,0.0,0.000102879886981,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876525878906,0.0,0.0,0.000488016026793,284.6302490234375,294.1499938964844,295.3592224121094,293.4061889648437,296.3694763183594,295.398193359375,284.81005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410343529656,1.0662365212965597e-08,0.001041023642756,-0.0269808396697044,0.0,0.0,0.0,-0.0100986063480377,60.0,15.73716163635254,0.0,-7.389068912289076e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875305175781,0.0,0.0,9.771240002010018e-05,299.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68731689453125,0.0,0.0,0.0001028960468829,299.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866760253906,0.0,0.0,7.599873060826212e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876525878906,0.0,0.0,0.0001028959377435,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864318847656,0.0,0.0,0.0004880921624135,284.6290283203125,294.1499938964844,295.3500061035156,293.404541015625,296.3600769042969,295.3891296386719,284.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411961702629,1.0681291406910988e-08,0.0010411854600533,-0.0270303804427385,0.0,0.0,0.0,-0.0101079884916543,60.0,15.721641540527344,0.0,-7.39136609695379e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863098144531,0.0,0.0,9.774439968168736e-05,299.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861267089844,0.0,0.0,0.0001029297418426,299.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854858398437,0.0,0.0,7.602361438330263e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864624023437,0.0,0.0,0.0001029296327033,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68524169921875,0.0,0.0,0.0004882520006503,284.6278686523437,294.1499938964844,295.3408203125,293.4027709960937,296.3506774902344,295.3800048828125,284.8229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415364522486,1.0721099563681946e-08,0.001041525742039,-0.0271345842629671,0.0,0.0,0.0,-0.0101277222856879,60.0,15.70692253112793,0.0,-7.3962006297279e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6851501464844,0.0,0.0,9.78152165771462e-05,299.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849365234375,0.0,0.0,0.0001030043131322,299.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842956542969,0.0,0.0,7.6078693382442e-05,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6852722167969,0.0,0.0,0.0001030042039928,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68408203125,0.0,0.0,0.0004886057577095,284.6267395019531,294.1499938964844,295.3316955566406,293.4010009765625,296.3412780761719,295.3708190917969,284.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422901250422,1.0809277029011357e-08,0.0010422794148325,-0.0273653976619243,0.0,0.0,0.0,-0.0101714339107275,60.0,15.694621086120604,0.0,-7.406914193097691e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839904785156,0.0,0.0,9.792086348170416e-05,299.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68377685546875,0.0,0.0,0.0001031155698001,299.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68316650390625,0.0,0.0,7.616086804773659e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841125488281,0.0,0.0,0.0001031154606607,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68292236328125,0.0,0.0,0.000489133526571,284.6256408691406,294.1499938964844,295.3226928710937,293.3992004394531,296.3318786621094,295.361572265625,284.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434152791276,1.0940857997354673e-08,0.0010434043360874,-0.0277098137885332,0.0,0.0,0.0,-0.0102366628125309,60.0,15.68646240234375,0.0,-7.42291561550701e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.682861328125,0.0,0.0,9.80628828983754e-05,299.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6826477050781,0.0,0.0,0.0001032651198329,299.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820373535156,0.0,0.0,7.62713243602775e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829833984375,0.0,0.0,0.0001032650106935,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817932128906,0.0,0.0,0.0004898429033346,284.6245422363281,294.1499938964844,295.31378173828125,293.3973999023437,296.32244873046875,295.3522644042969,284.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449277469888,1.1117751164135823e-08,0.0010449166875332,-0.0281728226691484,0.0,0.0,0.0,-0.0103243552148342,60.0,15.682652473449709,-0.0,-7.444454297456107e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817321777344,0.0,0.0,9.824490553000942e-05,299.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815490722656,0.0,0.0,0.0001034567976603,299.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809387207031,0.0,0.0,7.641289266757667e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.681884765625,0.0,0.0,0.0001034566885209,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806945800781,0.0,0.0,0.0004907521652057,284.6235046386719,294.1499938964844,295.304931640625,293.39556884765625,296.3130187988281,295.3428955078125,284.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468666441738,1.1344499561971588e-08,0.0010468552354723,-0.0287662968039512,0.0,0.0,0.0,-0.0104367630556225,60.0,15.684327125549316,-0.0,-7.472109331274623e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806640625,0.0,0.0,9.845888416748494e-05,299.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6804504394531,0.0,0.0,0.0001036821267916,299.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6798400878906,0.0,0.0,7.65793229220435e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807861328125,0.0,0.0,0.0001036820176523,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796264648437,0.0,0.0,0.0004918210324831,284.6224975585937,294.1499938964844,295.2961730957031,293.3937683105469,296.3035888671875,295.3334350585937,284.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491459397599,1.1611064998362508e-08,0.0010491342982277,-0.0294639486819505,0.0,0.0,0.0,-0.0105689093470573,60.0,15.690282821655272,-0.0,-7.504686294623752e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,9.87084349617362e-05,299.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67938232421875,0.0,0.0,0.0001039449125528,299.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67877197265625,0.0,0.0,7.677341636735946e-05,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6797180175781,0.0,0.0,0.0001039448034134,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6785583496094,0.0,0.0,0.0004930676077492,284.6215209960937,294.1499938964844,295.2875061035156,293.3919372558594,296.29412841796875,295.3239440917969,284.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518042836338,1.1921949649718044e-08,0.0010517922928556,-0.0302775390446186,0.0,0.0,0.0,-0.0107230264693498,60.0,15.700793266296388,-0.0,-7.542768543089552e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6785583496094,0.0,0.0,9.899484575726092e-05,299.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783447265625,0.0,0.0,0.0001042465155478,299.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.677734375,0.0,0.0,7.69961770856753e-05,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786804199219,0.0,0.0,0.0001042464064084,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775207519531,0.0,0.0,0.0004944982938468,284.6205749511719,294.1499938964844,295.2789001464844,293.3900756835937,296.28466796875,295.3144226074219,284.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548554128035,1.2278767336226792e-08,0.0010548431891947,-0.0312112644314765,0.0,0.0,0.0,-0.0108999144285917,60.0,15.71637725830078,-0.0,-7.586596240116705e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775207519531,0.0,0.0,9.931587555911392e-05,299.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773376464844,0.0,0.0,0.0001045845710905,299.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767272949219,0.0,0.0,7.724586612312123e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776428222656,0.0,0.0,0.0001045844692271,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.676513671875,0.0,0.0,0.000496101914905,284.6196594238281,294.1499938964844,295.2703552246094,293.38824462890625,296.2751770019531,295.3048095703125,284.8735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582754621282,1.2678722960401956e-08,0.0010582627728581,-0.0322577767074108,0.0,0.0,0.0,-0.0110981883481144,60.0,15.73753261566162,-0.0,-7.63587379992714e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.676513671875,0.0,0.0,9.96701928670518e-05,299.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67633056640625,0.0,0.0,0.0001049576894729,299.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757202148437,0.0,0.0,7.752145029371604e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766357421875,0.0,0.0,0.0001049575876095,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755065917969,0.0,0.0,0.0004978718352504,284.6187744140625,294.1499938964844,295.26190185546875,293.3863830566406,296.2656555175781,295.2951965332031,284.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620502289384,1.3120164510382892e-08,0.0010620371904224,-0.033412717282772,0.0,0.0,0.0,-0.0113170277327299,60.0,15.763175964355469,-0.0,-7.690447034747194e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.675537109375,0.0,0.0,0.0001000563206616,299.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67535400390625,0.0,0.0,0.0001053642990882,299.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747436523437,0.0,0.0,7.782177272019908e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756591796875,0.0,0.0,0.0001053641972248,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745300292969,0.0,0.0,0.0004998006043024,284.617919921875,294.1499938964844,295.25347900390625,293.384521484375,296.256103515625,295.2855529785156,284.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661639971658,1.3601241022342949e-08,0.0010661503765732,-0.0346712060272693,0.0,0.0,0.0,-0.0115555161610245,60.0,15.793960571289062,-0.0,-7.750141151063873e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745910644531,0.0,0.0,0.0001004721416393,299.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67437744140625,0.0,0.0,0.0001058021807693,299.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737976074219,0.0,0.0,7.814518176019192e-05,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747131347656,0.0,0.0,0.00010580207163,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.673583984375,0.0,0.0,0.0005018776864744,284.6170959472656,294.1499938964844,295.2451477050781,293.3826599121094,296.2465515136719,295.27593994140625,284.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705940658226,1.4119315494554032e-08,0.0010705799795687,-0.0360262989997863,0.0,0.0,0.0,-0.0118123451247811,60.0,15.82891082763672,-0.0,-7.814684011009376e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67364501953125,0.0,0.0,0.0001009151455946,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734619140625,0.0,0.0,0.0001062686787918,299.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728515625,0.0,0.0,7.848974200896919e-05,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737670898437,0.0,0.0,0.0001062685769284,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726379394531,0.0,0.0,0.000504090625327,284.6163024902344,294.1499938964844,295.23687744140625,293.3807678222656,296.2369384765625,295.266357421875,284.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753138922154,1.4671265979870896e-08,0.0010752992238849,-0.0374697819352149,0.0,0.0,0.0,-0.0120859686285257,60.0,15.868480682373049,-0.0,-7.8837416594979e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727294921875,0.0,0.0,0.0001013821311062,299.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725158691406,0.0,0.0,0.000106760438939,299.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67193603515625,0.0,0.0,7.885295053711161e-05,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728515625,0.0,0.0,0.0001067603370756,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717224121094,0.0,0.0,0.0005064232973381,284.61553955078125,294.1499938964844,295.2286376953125,293.37890625,296.2273254394531,295.2567749023437,284.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802892502397,1.525310189265383e-08,0.0010802739998325,-0.0389911755919456,0.0,0.0,0.0,-0.0123744076117873,60.0,15.911696434020996,-0.0,-7.956866454605915e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718139648437,0.0,0.0,0.0001018692564684,299.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.671630859375,0.0,0.0,0.0001072734012268,299.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6710510253906,0.0,0.0,7.923182420199737e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719665527344,0.0,0.0,0.0001072732993634,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708374023437,0.0,0.0,0.000508856610395,284.6148376464844,294.1499938964844,295.220458984375,293.37701416015625,296.2176513671875,295.2472839355469,284.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854792781174,1.586003861575591e-08,0.0010854633292183,-0.0405779182910919,0.0,0.0,0.0,-0.0126752890646457,60.0,15.958772659301758,-0.0,-8.033504883542265e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67095947265625,0.0,0.0,0.0001023719814838,299.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6707763671875,0.0,0.0,0.0001078027999028,299.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6701965332031,0.0,0.0,7.962283416418359e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67108154296875,0.0,0.0,0.0001078026980394,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66998291015625,0.0,0.0,0.0005113678053021,284.6141357421875,294.1499938964844,295.2123107910156,293.3751525878906,296.2079772949219,295.23785400390625,284.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908355470746,1.6486419340822067e-08,0.0010908190160989,-0.0422151796519756,0.0,0.0,0.0,-0.012985810637474,60.0,16.008813858032227,-0.0,-8.112984062336184e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67010498046875,0.0,0.0,0.0001028850674629,299.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.669921875,0.0,0.0,0.0001083431052393,299.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693420410156,0.0,0.0,8.00218986114487e-05,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67022705078125,0.0,0.0,0.0001083429960999,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66912841796875,0.0,0.0,0.0005139308050274,284.61346435546875,294.1499938964844,295.2042236328125,293.3732604980469,296.1982421875,295.2285461425781,284.9226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096302177757,1.7125707074683305e-08,0.0010962850647047,-0.043885838240385,0.0,0.0,0.0,-0.0133027313277125,60.0,16.06146240234375,-0.0,-8.194503209324466e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692810058594,0.0,0.0,0.0001034011584124,299.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690979003906,0.0,0.0,0.0001088865756173,299.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66851806640625,0.0,0.0,8.042330591706559e-05,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6694030761719,0.0,0.0,0.0001088864664779,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683044433594,0.0,0.0,0.0005165087641216,284.61285400390625,294.1499938964844,295.1961669921875,293.3713684082031,296.1884765625,295.21929931640625,284.92877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018009390681,1.7768751803259878e-08,0.0011017831275239,-0.045565940439701,0.0,0.0,0.0,-0.0136215137317776,60.0,16.115501403808594,-0.0,-8.276911955817924e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6684875488281,0.0,0.0,0.0001039148846757,299.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683044433594,0.0,0.0,0.0001094275503419,299.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.667724609375,0.0,0.0,8.082287240540609e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6686096191406,0.0,0.0,0.0001094274484785,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675109863281,0.0,0.0,0.0005190749652683,284.6122436523437,294.1499938964844,295.18817138671875,293.3694763183594,296.1786804199219,295.2101745605469,284.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072744382545,1.840884955583988e-08,0.0011072560446336,-0.0472379736602306,0.0,0.0,0.0,-0.0139388348907232,60.0,16.170684814453125,-0.0,-8.359352676734488e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676940917969,0.0,0.0,0.0001044166783685,299.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675109863281,0.0,0.0,0.0001099559594877,299.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669616699219,0.0,0.0,8.121315477183089e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678161621094,0.0,0.0,0.0001099558576242,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.666748046875,0.0,0.0,0.0005215815035626,284.6116943359375,294.1499938964844,295.18017578125,293.3676147460937,296.1688842773437,295.201171875,284.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126209283247,1.9034075648960425e-08,0.0011126018362119,-0.0488707832992076,0.0,0.0,0.0,-0.0142487837001681,60.0,16.22580909729004,-0.0,-8.440271415111057e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669311523437,0.0,0.0,0.0001048971316777,299.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.666748046875,0.0,0.0,0.0001104619004763,299.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66619873046875,0.0,0.0,8.158684067893773e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66705322265625,0.0,0.0,0.0001104617986129,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659851074219,0.0,0.0,0.0005239814636297,284.6111755371094,294.1499938964844,295.1722412109375,293.36572265625,296.1590270996094,295.1922912597656,284.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177400592714,1.9632722114693024e-08,0.001117720385082,-0.0504338182508945,0.0,0.0,0.0,-0.0145455570891499,60.0,16.279735565185547,-0.0,-8.518114213984519e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66619873046875,0.0,0.0,0.000105348364741,299.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.666015625,0.0,0.0,0.0001109370714402,299.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654663085937,0.0,0.0,8.193780377041548e-05,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66632080078125,0.0,0.0,0.0001109369695768,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.665283203125,0.0,0.0,0.0005262354970909,284.6106872558594,294.1499938964844,295.164306640625,293.36383056640625,296.149169921875,295.1835327148437,284.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225478956475,2.019495859428844e-08,0.0011225277557969,-0.0519014559686183,0.0,0.0,0.0,-0.0148242795839905,60.0,16.33156967163086,-0.0,-8.591548095182588e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654968261719,0.0,0.0,0.0001057589615811,299.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653137207031,0.0,0.0,0.0001113694452214,299.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6647644042969,0.0,0.0,8.225715282605961e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656188964844,0.0,0.0,0.000111369343358,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645812988281,0.0,0.0,0.0005282865022309,284.6102294921875,294.1499938964844,295.15643310546875,293.3619689941406,296.1392822265625,295.1748962402344,284.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269226670265,2.0706551140392552e-08,0.0011269019450992,-0.053236611187458,0.0,0.0,0.0,-0.0150778964161872,60.0,16.379810333251953,-0.0,-8.658641093006737e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.664794921875,0.0,0.0,0.0001061234943335,299.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66461181640625,0.0,0.0,0.0001117533247452,299.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640930175781,0.0,0.0,8.25406750664115e-05,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649169921875,0.0,0.0,0.0001117532228818,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66387939453125,0.0,0.0,0.0005301074124872,284.6098022460937,294.1499938964844,295.1484375,293.36004638671875,296.1292419433594,295.1662292480469,284.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011308067478239,2.1160753149729323e-08,0.0011307855602353,-0.0544217564165592,0.0,0.0,0.0,-0.015303062275052,60.0,16.42399787902832,-0.0,-8.718425448250856e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641540527344,0.0,0.0,0.0001064204770955,299.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639709472656,0.0,0.0,0.0001120660526794,299.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634521484375,0.0,0.0,8.277165761683136e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642761230469,0.0,0.0,0.000112065950816,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632385253906,0.0,0.0,0.0005315908929333,284.60943603515625,294.1499938964844,295.14068603515625,293.35821533203125,296.11944580078125,295.1579284667969,284.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339711491018,2.1530768279376392e-08,0.0011339496122673,-0.0553870648145675,0.0,0.0,0.0,-0.0154864955693483,60.0,16.46063995361328,-0.0,-8.767280945676249e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6635437011719,0.0,0.0,0.000106656938442,299.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6633605957031,0.0,0.0,0.0001123150577768,299.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628112792969,0.0,0.0,8.295557927340269e-05,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66363525390625,0.0,0.0,0.0001123149631894,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626281738281,0.0,0.0,0.0005327721009962,284.6091003417969,294.1499938964844,295.1328430175781,293.3563232421875,296.1095275878906,295.149658203125,284.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364906094968,2.182537528483408e-08,0.0011364688398316,-0.056155540049076,0.0,0.0,0.0,-0.0156325455754995,60.0,16.490310668945312,-0.0,-8.806276952100235e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,0.0001068685523932,299.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627502441406,0.0,0.0,0.0001125378985307,299.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622314453125,0.0,0.0,8.312016143463552e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630554199219,0.0,0.0,0.0001125377966673,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620178222656,0.0,0.0,0.0005338291521184,284.6087951660156,294.1499938964844,295.125,293.3544616699219,296.099609375,295.1414489746094,284.98297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138744992204,2.2089013285153672e-08,0.0011387228732928,-0.0568431466817855,0.0,0.0,0.0,-0.0157632399350404,60.0,16.51394271850586,-0.0,-8.841247023383404e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.662353515625,0.0,0.0,0.0001070015787263,299.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66217041015625,0.0,0.0,0.0001126779825426,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6616516113281,0.0,0.0,8.322362555190921e-05,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624755859375,0.0,0.0,0.0001126778806792,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614685058594,0.0,0.0,0.0005344936507754,284.6085205078125,294.1499938964844,295.1171569824219,293.35260009765625,296.0896911621094,295.13330078125,284.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401628144085,2.22547242856308e-08,0.001140140579082,-0.0572753064334392,0.0,0.0,0.0,-0.0158453937619924,60.0,16.53215980529785,-0.0,-8.863262479508195e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66180419921875,0.0,0.0,0.0001069621939677,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66162109375,0.0,0.0,0.0001126365023083,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611022949219,0.0,0.0,8.31929937703535e-05,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66192626953125,0.0,0.0,0.0001126364077208,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609191894531,0.0,0.0,0.0005342969088815,284.6082763671875,294.1499938964844,295.1093444824219,293.35076904296875,296.0798034667969,295.1252746582031,284.9949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397438356652,2.2205577820955123e-08,0.0011397216003388,-0.0571471415460109,0.0,0.0,0.0,-0.0158210378140211,60.0,16.537790298461914,-0.0,-8.856730460138351e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612854003906,0.0,0.0,0.0001067625780706,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611022949219,0.0,0.0,0.0001124262998928,299.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605834960937,0.0,0.0,8.303773211082444e-05,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614074707031,0.0,0.0,0.0001124261980294,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.660400390625,0.0,0.0,0.00053329981165,284.6080627441406,294.1499938964844,295.1015014648437,293.3489074707031,296.0699462890625,295.11737060546875,285.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376171605661,2.195676351846032e-08,0.0011375951580703,-0.0564982295036315,0.0,0.0,0.0,-0.0156976953148841,60.0,16.525184631347656,-0.0,-8.823695907267395e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607971191406,0.0,0.0,0.0001063964227796,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6606140136719,0.0,0.0,0.000112040717795,299.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600952148437,0.0,0.0,8.275294385384768e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609191894531,0.0,0.0,0.0001120406232075,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.659912109375,0.0,0.0,0.0005314708105288,284.60791015625,294.1499938964844,295.0936889648437,293.3470764160156,296.06011962890625,295.1095886230469,285.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337160831317,2.15004174464184e-08,0.0011336946627125,-0.0553078837692737,0.0,0.0,0.0,-0.0154714724048972,60.0,16.49274444580078,-0.0,-8.763267089761939e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
