time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66033935546875,0.0,0.0,0.0001059061396517,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66015625,0.0,0.0,0.0001115244303946,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65966796875,0.0,0.0,8.237161091528833e-05,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66046142578125,0.0,0.0,0.0001115243285312,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,0.0005290217814035,284.6077880859375,294.1499938964844,295.0858459472656,293.3452453613281,296.05035400390625,295.1019592285156,285.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284918291494,2.0889391549872016e-08,0.0011284709908068,-0.0537137165665626,0.0,0.0,0.0,-0.0151685662567615,60.0,16.44031524658203,-0.0,-8.682681595928443e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.659912109375,0.0,0.0,0.0001054097883752,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65972900390625,0.0,0.0,0.0001110017401515,299.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65924072265625,0.0,0.0,8.198555588023737e-05,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600341796875,0.0,0.0,0.0001110016455641,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590576171875,0.0,0.0,0.0005265423678793,284.6076965332031,294.1499938964844,295.0780029296875,293.3434143066406,296.0406494140625,295.09442138671875,285.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011232021497562,2.0270801925903483e-08,0.0011231818934902,-0.0520994029939174,0.0,0.0,0.0,-0.0148619068786501,60.0,16.373455047607422,-0.0,-8.6014772193721e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0001048917329171,299.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593322753906,0.0,0.0,0.0001104562034015,299.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588439941406,0.0,0.0,8.158262789947912e-05,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596069335937,0.0,0.0,0.0001104561088141,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6586608886719,0.0,0.0,0.000523954629898,284.607666015625,294.1499938964844,295.07012939453125,293.34161376953125,296.0310363769531,295.08697509765625,285.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176818516105,1.9625183256266613e-08,0.0011176621774211,-0.0504141300916671,0.0,0.0,0.0,-0.0145418504253029,60.0,16.300161361694336,-0.0,-8.517130822838227e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591491699219,0.0,0.0,0.0001043423908413,299.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6589660644531,0.0,0.0,0.0001098777138395,299.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584777832031,0.0,0.0,8.115535456454381e-05,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65924072265625,0.0,0.0,0.000109877626528,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582946777344,0.0,0.0,0.0005212105461396,284.6076354980469,294.1499938964844,295.062255859375,293.3398132324219,296.0214538574219,295.07958984375,285.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118279071524,1.8940575330361763e-08,0.001111808931455,-0.0486266165971756,0.0,0.0,0.0,-0.0142024653032422,60.0,16.221397399902344,-0.0,-8.428144582239838e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587829589844,0.0,0.0,0.0001037723268382,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6586303710937,0.0,0.0,0.0001092774109565,299.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581420898437,0.0,0.0,8.07119722594507e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6589050292969,0.0,0.0,0.0001092773163691,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.657958984375,0.0,0.0,0.00051836296916,284.607666015625,294.1499938964844,295.0543518066406,293.3380126953125,296.011962890625,295.072265625,285.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057532392442,1.823015516322357e-08,0.0011057349620386,-0.046771228313446,0.0,0.0,0.0,-0.0138502828776836,60.0,16.13808822631836,-0.0,-8.336295564959073e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584777832031,0.0,0.0,0.0001031913197948,299.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583251953125,0.0,0.0,0.0001086655829567,299.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578369140625,0.0,0.0,8.0260077083949e-05,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585998535156,0.0,0.0,0.0001086654883692,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576538085937,0.0,0.0,0.0005154607351869,284.6076965332031,294.1499938964844,295.04644775390625,293.3362121582031,296.0025329589844,295.0649719238281,285.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995618067681,1.750610678641351e-08,0.0010995443444699,-0.0448797568678855,0.0,0.0,0.0,-0.0134913437068462,60.0,16.051353454589844,-0.0,-8.243202387347992e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.658203125,0.0,0.0,0.0001026082463795,299.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65802001953125,0.0,0.0,0.0001080515721696,299.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65753173828125,0.0,0.0,7.980657392181456e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582946777344,0.0,0.0,0.0001080514848581,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573486328125,0.0,0.0,0.0005125481984578,284.6077880859375,294.1499938964844,295.0384826660156,293.3344421386719,295.9931945800781,295.0577392578125,285.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933483717963,1.6779488021256842e-08,0.0010933316079899,-0.0429810956120491,0.0,0.0,0.0,-0.0131311304867267,60.0,15.962454795837402,-0.0,-8.150303187903776e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6579284667969,0.0,0.0,0.0001020307390717,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65777587890625,0.0,0.0,0.0001074434330803,299.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65728759765625,0.0,0.0,7.935739995446056e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580505371094,0.0,0.0,0.0001074433384928,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571044921875,0.0,0.0,0.0005096634849905,284.60791015625,294.1499938964844,295.030517578125,293.3326721191406,295.98388671875,295.0505676269531,285.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010871941922232,1.605981481134222e-08,0.0010871781269088,-0.0411001332104206,0.0,0.0,0.0,-0.0127743603661656,60.0,15.872376441955566,-0.0,-8.05881086307636e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65771484375,0.0,0.0,0.0001014654262689,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65753173828125,0.0,0.0,0.0001068481215042,299.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,7.891770655987784e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578063964844,0.0,0.0,0.0001068480341928,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568908691406,0.0,0.0,0.000506839598529,284.6080627441406,294.1499938964844,295.0224914550781,293.3309326171875,295.97467041015625,295.0434265136719,285.0602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811699321493,1.5355338334188673e-08,0.0010811545653268,-0.0392584763467311,0.0,0.0,0.0,-0.012425122782588,60.0,15.78230094909668,-0.0,-7.969749304947983e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575012207031,0.0,0.0,0.0001009174957289,299.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573486328125,0.0,0.0,0.0001062711235135,299.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568603515625,0.0,0.0,7.849153189454228e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575927734375,0.0,0.0,0.000106271036202,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566772460937,0.0,0.0,0.0005041025578975,284.6082458496094,294.1499938964844,295.01446533203125,293.3291931152344,295.9654846191406,295.0362854003906,285.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753308888524,1.4672529857762129e-08,0.0010753162205219,-0.0374730825424194,0.0,0.0,0.0,-0.0120866261422634,60.0,15.693079948425291,-0.0,-7.883899399985239e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573181152344,0.0,0.0,0.0001003913857857,299.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571655273437,0.0,0.0,0.0001057171102729,299.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566772460937,0.0,0.0,7.808233931427822e-05,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65740966796875,0.0,0.0,0.0001057170229614,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.656494140625,0.0,0.0,0.0005014745984226,284.60845947265625,294.1499938964844,295.0063781738281,293.32745361328125,295.9563903808594,295.0292053222656,285.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697244433686,1.4016925398152582e-08,0.0010697103571146,-0.0357584916055202,0.0,0.0,0.0,-0.0117616159841418,60.0,15.605531692504885,-0.0,-7.801906320992202e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571655273437,0.0,0.0,9.989073441829532e-05,299.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570129394531,0.0,0.0,0.0001051898943842,299.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6565246582031,0.0,0.0,7.769294461468235e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6572570800781,0.0,0.0,0.0001051898070727,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563720703125,0.0,0.0,0.0004989737644791,284.60870361328125,294.1499938964844,294.99822998046875,293.32574462890625,295.94732666015625,295.0221252441406,285.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643891291692,1.3393038678088942e-08,0.0010643757414072,-0.0341265648603439,0.0,0.0,0.0,-0.0114523293450474,60.0,15.52028465270996,-0.0,-7.724277395482204e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,9.941824828274548e-05,299.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568908691406,0.0,0.0,0.0001046923352987,299.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564025878906,0.0,0.0,7.732545054750517e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571350097656,0.0,0.0,0.0001046922552632,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6562194824219,0.0,0.0,0.0004966135602444,284.6089782714844,294.1499938964844,294.99005126953125,293.3240661621094,295.9383239746094,295.0150756835937,285.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593538172543,1.2804250992815014e-08,0.0010593410115689,-0.0325862020254135,0.0,0.0,0.0,-0.011160441674292,60.0,15.43790054321289,-0.0,-7.651371447536803e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65692138671875,0.0,0.0,9.897567360894756e-05,299.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6567687988281,0.0,0.0,0.0001042262883856,299.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65631103515625,0.0,0.0,7.698122499277815e-05,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,0.0001042262083501,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561279296875,0.0,0.0,0.0004944028332829,284.6092834472656,294.1499938964844,294.9818115234375,293.3223571777344,295.9293518066406,295.0080261230469,285.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546374833211,1.2252747261243258e-08,0.0010546252597123,-0.031143169850111,0.0,0.0,0.0,-0.010887037962675,60.0,15.35880184173584,-0.0,-7.583395245092106e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568603515625,0.0,0.0,9.856400720309466e-05,299.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6567077636719,0.0,0.0,0.000103792779555,299.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6562194824219,0.0,0.0,7.66610392020084e-05,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6569519042969,0.0,0.0,0.0001037926995195,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65606689453125,0.0,0.0,0.0004923464730381,284.609619140625,294.1499938964844,294.9735412597656,293.3207092285156,295.92047119140625,295.0009765625,285.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502502555027,1.1739747840522341e-08,0.0010502386139705,-0.0298007186502218,0.0,0.0,0.0,-0.0106327226385474,60.0,15.283295631408691,-0.0,-7.520437605990082e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.0,0.0,9.8183547379449e-05,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566467285156,0.0,0.0,0.0001033921435009,299.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561889648437,0.0,0.0,7.636512600583956e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568908691406,0.0,0.0,0.0001033920634654,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.656005859375,0.0,0.0,0.000490446051117,284.6099853515625,294.1499938964844,294.9651794433594,293.3190612792969,295.9115905761719,294.9939270019531,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461957426741,1.1265650634584292e-08,0.0010461845668032,-0.0285599250346422,0.0,0.0,0.0,-0.0103976912796497,60.0,15.211588859558104,-0.0,-7.462486451004224e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6567687988281,0.0,0.0,9.783410496311262e-05,299.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566162109375,0.0,0.0,0.0001030241619446,299.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561584472656,0.0,0.0,7.609333260916173e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568603515625,0.0,0.0,0.000103024081909,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559753417969,0.0,0.0,0.0004887005197815,284.6103515625,294.1499938964844,294.956787109375,293.3174133300781,295.9027709960937,294.9868469238281,285.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424717329442,1.0830196295330552e-08,0.0010424609063193,-0.027420150116086,0.0,0.0,0.0,-0.0101818172261118,60.0,15.143781661987305,-0.0,-7.409456515006242e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65673828125,0.0,0.0,9.751503966981544e-05,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6565856933594,0.0,0.0,0.0001026881654979,299.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561279296875,0.0,0.0,7.584517152281478e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568603515625,0.0,0.0,0.0001026880854624,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559753417969,0.0,0.0,0.000487106735818,284.6107788085937,294.1499938964844,294.9483337402344,293.3157958984375,295.8939514160156,294.979736328125,285.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039071357809,1.0432592567610754e-08,0.00103906088043,-0.026379358023405,0.0,0.0,0.0,-0.0099847083911299,60.0,15.079949378967283,-0.0,-7.36120071564983e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6567687988281,0.0,0.0,9.722543472889812e-05,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566162109375,0.0,0.0,0.0001023831937345,299.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561584472656,0.0,0.0,7.561992242699489e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568603515625,0.0,0.0,0.000102383113699,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.656005859375,0.0,0.0,0.0004856601008214,284.6112060546875,294.1499938964844,294.9397888183594,293.3141784667969,295.8851928710937,294.9725952148437,285.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359848383814,1.0071695477620324e-08,0.0010359748266637,-0.0254345759749412,0.0,0.0,0.0,-0.0098057948052883,60.0,15.020024299621582,-0.0,-7.3175364434519e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.0,0.0,9.696412598714232e-05,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566467285156,0.0,0.0,0.0001021080170175,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561889648437,0.0,0.0,7.541667582700029e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568908691406,0.0,0.0,0.000102107944258,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560363769531,0.0,0.0,0.0004843547940254,284.6116943359375,294.1499938964844,294.9311828613281,293.3125915527344,295.87646484375,294.9654235839844,285.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331999510526,9.746060847248827e-09,0.0010331901721656,-0.0245820507407188,0.0,0.0,0.0,-0.0096443630754947,60.0,14.963988304138184,-0.0,-7.278249825048988e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568603515625,0.0,0.0,9.67298256000504e-05,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6567077636719,0.0,0.0,0.0001018612965708,299.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65625,0.0,0.0,7.523444946855307e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6569519042969,0.0,0.0,0.0001018612165353,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560974121094,0.0,0.0,0.000483184470795,284.6121826171875,294.1499938964844,294.9225158691406,293.3110046386719,295.86773681640625,294.95819091796875,285.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307028423994,9.454089067162386e-09,0.0010306934127584,-0.0238176118582487,0.0,0.0,0.0,-0.0094996197149157,60.0,14.9116792678833,-0.0,-7.243114197308388e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6569519042969,0.0,0.0,9.652118023950608e-05,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.0,0.0,0.0001016415772028,299.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563415527344,0.0,0.0,7.507216650992632e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,0.0001016415044432,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561889648437,0.0,0.0,0.0004821422335226,284.6127014160156,294.1499938964844,294.91375732421875,293.3094482421875,295.8590393066406,294.9508972167969,285.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284791933372,9.194076611152012e-09,0.0010284699965268,-0.0231368113309144,0.0,0.0,0.0,-0.009370720013976,60.0,14.863028526306152,-0.0,-7.211896502212768e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,9.633680019760504e-05,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568908691406,0.0,0.0,0.0001014474182738,299.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564636230469,0.0,0.0,7.492875738535076e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571350097656,0.0,0.0,0.0001014473455143,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6562805175781,0.0,0.0,0.0004812212428078,284.6132507324219,294.1499938964844,294.9049072265625,293.30792236328125,295.8503723144531,294.9435119628906,285.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265139862895,8.964299524905073e-09,0.0010265050223097,-0.0225351527333259,0.0,0.0,0.0,-0.0092568090185523,60.0,14.817824363708496,-0.0,-7.184364392287534e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571655273437,0.0,0.0,9.617531759431586e-05,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570129394531,0.0,0.0,0.0001012773645925,299.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6565856933594,0.0,0.0,7.480315980501473e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6572570800781,0.0,0.0,0.0001012772918329,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65643310546875,0.0,0.0,0.0004804146010428,284.61383056640625,294.1499938964844,294.89599609375,293.306396484375,295.8417053222656,294.93603515625,285.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247927857562,8.763048064963641e-09,0.0010247840546071,-0.0220081657171249,0.0,0.0,0.0,-0.0091570392251014,60.0,14.775979042053224,-0.0,-7.16029333602819e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573181152344,0.0,0.0,9.603542275726797e-05,299.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571655273437,0.0,0.0,0.0001011300482787,299.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65673828125,0.0,0.0,7.469434785889462e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65740966796875,0.0,0.0,0.0001011299755191,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65655517578125,0.0,0.0,0.0004797157889697,284.61444091796875,294.1499938964844,294.8869934082031,293.3049011230469,295.8330383300781,294.928466796875,285.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023301621899,8.588701305711766e-09,0.0010232931235805,-0.0215516183525323,0.0,0.0,0.0,-0.0090706078335642,60.0,14.737292289733888,-0.0,-7.139473723327684e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.657470703125,0.0,0.0,9.591590060153976e-05,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573486328125,0.0,0.0,0.0001010041814879,299.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568908691406,0.0,0.0,7.46013829484582e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575622558594,0.0,0.0,0.0001010041087283,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65673828125,0.0,0.0,0.0004791187529917,284.6150817871094,294.1499938964844,294.8778686523437,293.3034362792969,295.82440185546875,294.9208068847656,285.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220275726169,8.439738685694921e-09,0.0010220191907137,-0.0211615283042192,0.0,0.0,0.0,-0.0089967595413327,60.0,14.701613426208496,-0.0,-7.12170873384821e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576843261719,0.0,0.0,9.58156306296587e-05,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65753173828125,0.0,0.0,0.000100898600067,299.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571044921875,0.0,0.0,7.452339923474938e-05,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65777587890625,0.0,0.0,0.0001008985273074,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6569519042969,0.0,0.0,0.0004786179051734,284.61572265625,294.1499938964844,294.8686828613281,293.3019714355469,295.81573486328125,294.9130249023437,285.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209587635472,8.314767541151014e-09,0.0010209504980593,-0.0208342596888542,0.0,0.0,0.0,-0.0089348061010241,60.0,14.668770790100098,-0.0,-7.106822152991299e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578674316406,0.0,0.0,9.573366696713492e-05,299.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6577453613281,0.0,0.0,0.0001008122781058,299.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573181152344,0.0,0.0,7.44596472941339e-05,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6579895019531,0.0,0.0,0.0001008122053463,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571655273437,0.0,0.0,0.0004782084724865,284.6164245605469,294.1499938964844,294.8594055175781,293.300537109375,295.8070983886719,294.90509033203125,285.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212595936640811e-09,0.0010200766846537,-0.0205666944384574,0.0,0.0,0.0,-0.0088841542601585,60.0,14.638699531555176,-0.0,-7.094662635154236e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581115722656,0.0,0.0,9.56692238105461e-05,299.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6579895019531,0.0,0.0,0.0001007444225251,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575622558594,0.0,0.0,7.440952322212979e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.658203125,0.0,0.0,0.0001007443497655,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573791503906,0.0,0.0,0.0004778866132255,284.6171264648437,294.1499938964844,294.8500061035156,293.2991027832031,295.7984619140625,294.89703369140625,285.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193978669121,8.13226819218471e-09,0.0010193897178396,-0.0203563272953033,0.0,0.0,0.0,-0.0088443318381905,60.0,14.611187934875488,-0.0,-7.085110809157413e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583557128906,0.0,0.0,9.562361083226278e-05,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,0.0001006963866529,299.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578063964844,0.0,0.0,7.437404565280303e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.658447265625,0.0,0.0,0.0001006963138934,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576538085937,0.0,0.0,0.0004776587593369,284.61785888671875,294.1499938964844,294.8394775390625,293.2969970703125,295.7898254394531,294.8887634277344,285.18267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189113672822,8.075393687079213e-09,0.0010189032182097,-0.0202073790132999,0.0,0.0,0.0,-0.008816136047244,60.0,14.58603286743164,-0.0,-7.078350705569393e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6586608886719,0.0,0.0,9.559687896398827e-05,299.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65850830078125,0.0,0.0,0.0001006682359729,299.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580810546875,0.0,0.0,7.435325824189931e-05,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65875244140625,0.0,0.0,0.0001006681632134,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6579284667969,0.0,0.0,0.0004775252309627,284.6186218261719,294.1499938964844,294.8268127441406,293.29351806640625,295.7811584472656,294.8800048828125,285.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186260333284,8.042048804668411e-09,0.0010186180006712,-0.0201200526207685,0.0,0.0,0.0,-0.0087996050715446,60.0,14.562207221984863,-0.0,-7.074389429817529e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.658935546875,0.0,0.0,9.558562305755912e-05,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588134765625,0.0,0.0,0.000100656383438,299.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65838623046875,0.0,0.0,7.434449798893183e-05,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590270996094,0.0,0.0,0.0001006563106784,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,0.0004774690023623,284.6194152832031,294.1499938964844,294.8121032714844,293.2887268066406,295.7724304199219,294.8704833984375,285.194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185056598857,8.02798272303562e-09,0.0010184976272284,-0.0200832150876522,0.0,0.0,0.0,-0.0087926313281059,60.0,14.539068222045898,-0.0,-7.072718943845757e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6592712402344,0.0,0.0,9.558634337736294e-05,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591186523437,0.0,0.0,0.0001006571401376,299.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587219238281,0.0,0.0,7.434505823766813e-05,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65936279296875,0.0,0.0,0.000100657067378,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585693359375,0.0,0.0,0.0004774726112373,284.6202087402344,294.1499938964844,294.7954406738281,293.2826538085937,295.763671875,294.8600158691406,285.19976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185128776356,8.028838927032211e-09,0.0010185048449784,-0.0200854577124118,0.0,0.0,0.0,-0.0087930560111999,60.0,14.515913009643556,-0.0,-7.072820551456972e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596069335937,0.0,0.0,9.55958676058799e-05,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65948486328125,0.0,0.0,0.0001006671664072,299.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590576171875,0.0,0.0,7.435246516251937e-05,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596984863281,0.0,0.0,0.0001006670936476,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6589050292969,0.0,0.0,0.0004775201668962,284.6210632324219,294.1499938964844,294.7768859863281,293.2753601074219,295.7547912597656,294.848388671875,285.2054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186140425503,8.040666799047358e-09,0.0010186060098931,-0.0201164353638887,0.0,0.0,0.0,-0.0087989196181297,60.0,14.492427825927734,-0.0,-7.07422529444557e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65997314453125,0.0,0.0,9.56104850047268e-05,299.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598205566406,0.0,0.0,0.0001006825623335,299.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.659423828125,0.0,0.0,7.436383748427033e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600646972656,0.0,0.0,0.0001006824968499,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6592712402344,0.0,0.0,0.0004775932175107,284.6219177246094,294.1499938964844,294.7565002441406,293.2668762207031,295.745849609375,294.83551025390625,285.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187694570049,8.058847811298621e-09,0.0010187614243477,-0.0201640482991933,0.0,0.0,0.0,-0.0088079320266842,60.0,14.46812343597412,-0.0,-7.076385344362279e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66033935546875,0.0,0.0,9.562650666339324e-05,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66021728515625,0.0,0.0,0.0001006994352792,299.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598205566406,0.0,0.0,7.437629392370582e-05,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6604309082031,0.0,0.0,0.0001006993625196,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65966796875,0.0,0.0,0.0004776732530444,284.6228332519531,294.1499938964844,294.7344055175781,293.2572631835937,295.7367858886719,294.8212890625,285.2167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189398890361,8.078770541430913e-09,0.0010189318563789,-0.0202162228524684,0.0,0.0,0.0,-0.008817808702588,60.0,14.442604064941406,-0.0,-7.078752162215096e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607666015625,0.0,0.0,9.563970525050536e-05,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6606140136719,0.0,0.0,0.0001007133323582,299.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66021728515625,0.0,0.0,7.438656029989943e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6608581542969,0.0,0.0,0.0001007132595987,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600646972656,0.0,0.0,0.0004777392023243,284.6237487792969,294.1499938964844,294.71063232421875,293.2465209960937,295.7275695800781,294.8056640625,285.2223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190801694989,8.095177861378033e-09,0.0010190721368417,-0.0202591922134161,0.0,0.0,0.0,-0.0088259428739547,60.0,14.415404319763184,-0.0,-7.080701891482023e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66119384765625,0.0,0.0,9.564591891830788e-05,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610412597656,0.0,0.0,0.0001007198661682,299.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66064453125,0.0,0.0,7.439139153575525e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612854003906,0.0,0.0,0.0001007198006846,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6604919433594,0.0,0.0,0.0004777702270075,284.62469482421875,294.1499938964844,294.685302734375,293.2347717285156,295.71826171875,294.78857421875,285.2279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191461769863,8.102876591919994e-09,0.0010191380279138,-0.0202793553471565,0.0,0.0,0.0,-0.0088297594338655,60.0,14.386190414428713,-0.0,-7.081617070525682e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66162109375,0.0,0.0,9.5639617939014e-05,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614990234375,0.0,0.0,0.0001007132377708,299.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611022949219,0.0,0.0,7.43864948162809e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617126464844,0.0,0.0,0.0001007131722872,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66094970703125,0.0,0.0,0.0004777387657668,284.6256408691406,294.1499938964844,294.6584777832031,293.22198486328125,295.7087707519531,294.7701110839844,285.2336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019078772515,8.094994008445155e-09,0.0010190707398578,-0.0202587116509675,0.0,0.0,0.0,-0.008825852535665,60.0,14.354314804077148,-0.0,-7.080680575199949e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
