time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.662109375,0.0,0.0,9.561677870806308e-05,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6619873046875,0.0,0.0,0.0001006891834549,299.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615600585937,0.0,0.0,7.436872692778707e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622009277344,0.0,0.0,0.0001006891179713,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66143798828125,0.0,0.0,0.0004776246787514,284.62664794921875,294.1499938964844,294.6302490234375,293.208251953125,295.6990966796875,294.75018310546875,285.2391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188352316617,8.066498580205916e-09,0.0010188271990045,-0.0201840847730636,0.0,0.0,0.0,-0.0088117262348532,60.0,14.319363594055176,-0.0,-7.077294128521316e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66259765625,0.0,0.0,9.55713985604234e-05,299.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624755859375,0.0,0.0,0.0001006413949653,299.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620788574219,0.0,0.0,7.433342398144305e-05,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626892089844,0.0,0.0,0.0001006413294817,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66192626953125,0.0,0.0,0.000477397989016,284.627685546875,294.1499938964844,294.6006774902344,293.193603515625,295.68927001953125,294.72900390625,285.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183515259996,8.00991539762208e-09,0.0010183434933423,-0.0200359001755714,0.0,0.0,0.0,-0.0087836766615509,60.0,14.280834197998049,-0.0,-7.070573104783763e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6631164550781,0.0,0.0,9.549946116749196e-05,299.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629638671875,0.0,0.0,0.0001005656376946,299.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66259765625,0.0,0.0,7.427747186738998e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6631774902344,0.0,0.0,0.000100565572211,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624450683594,0.0,0.0,0.0004770386440213,284.62872314453125,294.1499938964844,294.56982421875,293.1780700683594,295.6792907714844,294.7065734863281,285.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101758481469,7.920248457082835e-09,0.0010175768984481,-0.0198010671883821,0.0,0.0,0.0,-0.0087392255663871,60.0,14.238054275512695,-0.0,-7.05992846405934e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66363525390625,0.0,0.0,9.539715392747894e-05,299.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6635131835937,0.0,0.0,0.0001004579098662,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6631164550781,0.0,0.0,7.419790199492127e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6637268066406,0.0,0.0,0.0001004578443826,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629638671875,0.0,0.0,0.0004765276389662,284.6297912597656,294.1499938964844,294.5378112792969,293.1617126464844,295.6690979003906,294.6831359863281,285.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164947016164,7.792746892221203e-09,0.0010164869017899,-0.0194671433418989,0.0,0.0,0.0,-0.0086760185658931,60.0,14.190589904785156,-0.0,-7.044806693556893e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641845703125,0.0,0.0,9.52631962718442e-05,299.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640625,0.0,0.0,0.0001003168436,299.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636657714844,0.0,0.0,7.409371028188616e-05,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642761230469,0.0,0.0,0.0001003167781163,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6635437011719,0.0,0.0,0.0004758584836963,284.6308898925781,294.1499938964844,294.50469970703125,293.14459228515625,295.6587219238281,294.6587219238281,285.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150672169402,7.625803988275948e-09,0.0010150595335289,-0.0190299153327941,0.0,0.0,0.0,-0.0085932584479451,60.0,14.138006210327148,-0.0,-7.025031578677955e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6647644042969,0.0,0.0,9.509696974419056e-05,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6646423339844,0.0,0.0,0.0001001417913357,299.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66424560546875,0.0,0.0,7.396442379103974e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66485595703125,0.0,0.0,0.0001001417258521,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0004750281514134,284.6319885253906,294.1499938964844,294.4705505371094,293.1267395019531,295.64813232421875,294.633544921875,285.2669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132958414033,7.418651915003238e-09,0.0010132883908227,-0.018487362191081,0.0,0.0,0.0,-0.0084905661642551,60.0,14.080418586730955,-0.0,-7.000532065148948e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66534423828125,0.0,0.0,9.490064985584468e-05,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66522216796875,0.0,0.0,9.993505955208092e-05,299.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66485595703125,0.0,0.0,7.381173054454848e-05,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654357910156,0.0,0.0,9.99349940684624e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6647033691406,0.0,0.0,0.0004740474978461,284.6331481933594,294.1499938964844,294.4354553222656,293.1081848144531,295.6373596191406,294.6078186035156,285.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101120385807,7.174015159705505e-09,0.0010111966403201,-0.0178466122597455,0.0,0.0,0.0,-0.0083692893385887,60.0,14.01755714416504,-0.0,-6.971654187282186e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659545898437,0.0,0.0,9.470342774875462e-05,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66583251953125,0.0,0.0,9.972737461794168e-05,299.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654663085937,0.0,0.0,7.365833153016865e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6660461425781,0.0,0.0,9.972730913432316e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653137207031,0.0,0.0,0.000473062362289,284.6343078613281,294.1499938964844,294.3995056152344,293.0889892578125,295.6264038085937,294.5816955566406,285.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091018630191,6.928249529636332e-09,0.0010090948780998,-0.0172028839588165,0.0,0.0,0.0,-0.0082474518567323,60.0,13.950658798217772,-0.0,-6.942703123513638e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6665954589844,0.0,0.0,9.446957847103477e-05,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664733886719,0.0,0.0,9.948111983248964e-05,299.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661071777344,0.0,0.0,7.34764471417293e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66668701171875,0.0,0.0,9.948105434887113e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659545898437,0.0,0.0,0.000471894221846,284.635498046875,294.1499938964844,294.3627624511719,293.0692138671875,295.615234375,294.55517578125,285.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006610575132,6.636851068719807e-09,0.0010066039394587,-0.0164396036416292,0.0,0.0,0.0,-0.0081029972061514,60.0,13.880876541137695,-0.0,-6.908454253107267e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.667236328125,0.0,0.0,9.411005885340272e-05,299.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671142578125,0.0,0.0,9.910252265399322e-05,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.666748046875,0.0,0.0,7.3196817538701e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6673278808594,0.0,0.0,9.91024644463323e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6665954589844,0.0,0.0,0.0004700983408838,284.6366882324219,294.1499938964844,294.3253173828125,293.04888916015625,295.6038818359375,294.5290832519531,285.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027802782133,6.188872969659087e-09,0.0010027741082012,-0.0152661269530653,0.0,0.0,0.0,-0.0078809186816215,60.0,13.802289009094238,-0.0,-6.855967171759404e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679077148437,0.0,0.0,9.36669675866142e-05,299.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66778564453125,0.0,0.0,9.863593004411086e-05,299.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674194335937,0.0,0.0,7.285219908226281e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679992675781,0.0,0.0,9.863587183644996e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6672668457031,0.0,0.0,0.0004678850527852,284.6379089355469,294.1499938964844,294.2872314453125,293.0280456542969,295.5923156738281,294.50372314453125,285.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980587055906,5.636782596241119e-09,0.0009980531176552,-0.0138198453933,0.0,0.0,0.0,-0.0076072234660387,60.0,13.713179588317873,-0.0,-6.791557183305488e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6685791015625,0.0,0.0,9.326903818873689e-05,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6684875488281,0.0,0.0,9.82168930931948e-05,299.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6680908203125,0.0,0.0,7.254269439727068e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6686706542969,0.0,0.0,9.82168348855339e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66796875,0.0,0.0,0.0004658973193727,284.63916015625,294.1499938964844,294.24859619140625,293.0067749023437,295.5805969238281,294.4794311523437,285.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938179282471,5.140956105265104e-09,0.0009938128059729,-0.0125208823010325,0.0,0.0,0.0,-0.0073614190332591,60.0,13.619099617004396,-0.0,-6.733970536743072e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692810058594,0.0,0.0,9.289816080126911e-05,299.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6691589355469,0.0,0.0,9.782633424038067e-05,299.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687927246094,0.0,0.0,7.225423178169876e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693725585937,0.0,0.0,9.782627603271976e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6686706542969,0.0,0.0,0.000464044715045,284.6404113769531,294.1499938964844,294.2095031738281,292.9850769042969,295.56866455078125,294.4561767578125,285.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898658609017,4.678831988513821e-09,0.0009898612042889,-0.0113101555034518,0.0,0.0,0.0,-0.007132323924452,60.0,13.521799087524414,-0.0,-6.680518538360047e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700134277344,0.0,0.0,9.25362328416668e-05,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698913574219,0.0,0.0,9.744520502863452e-05,299.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695251464844,0.0,0.0,7.197273225756362e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.67010498046875,0.0,0.0,9.74451468209736e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6694030761719,0.0,0.0,0.0004622368142008,284.6416931152344,294.1499938964844,294.1700134277344,292.9630432128906,295.5565185546875,294.4340209960937,285.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860090212896,4.22786694542765e-09,0.000986004830338,-0.0101286191493272,0.0,0.0,0.0,-0.0069087599404156,60.0,13.425227165222168,-0.0,-6.628562232435797e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6707458496094,0.0,0.0,9.219241474056616e-05,299.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706237792969,0.0,0.0,9.708315337775276e-05,299.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702575683594,0.0,0.0,7.170531898736954e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708374023437,0.0,0.0,9.708308789413422e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6701354980469,0.0,0.0,0.0004605193680617,284.6429748535156,294.1499938964844,294.13018798828125,292.9407043457031,295.544189453125,294.4132080078125,285.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823451982811,3.79946651918317e-09,0.0009823413565754,-0.009006162174046,0.0,0.0,0.0,-0.0066963825374841,60.0,13.329845428466797,-0.0,-6.579393385663934e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715087890625,0.0,0.0,9.186943498207256e-05,299.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.67138671875,0.0,0.0,9.674303873907776e-05,299.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6710205078125,0.0,0.0,7.145410927478224e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67156982421875,0.0,0.0,9.674298053141683e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708679199219,0.0,0.0,0.000458906055428,284.644287109375,294.1499938964844,294.09014892578125,292.9180908203125,295.5316772460937,294.39373779296875,285.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789032628759,3.397032211083228e-09,0.0009788998868316,-0.0079517094418406,0.0,0.0,0.0,-0.0064968774095177,60.0,13.236006736755373,-0.0,-6.533370822126018e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722717285156,0.0,0.0,9.157014574157074e-05,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6721496582031,0.0,0.0,9.642786608310416e-05,299.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717834472656,0.0,0.0,7.122132956283167e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723327636719,0.0,0.0,9.642781515140086e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716613769531,0.0,0.0,0.0004574110207613,284.6456298828125,294.1499938964844,294.0499267578125,292.895263671875,295.5189208984375,294.3757019042969,285.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757138323038,3.024112960048342e-09,0.0009757108055055,-0.0069745676591992,0.0,0.0,0.0,-0.0063120038248598,60.0,13.14415168762207,-0.0,-6.490868287301056e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67303466796875,0.0,0.0,9.129731188295408e-05,299.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67291259765625,0.0,0.0,9.61405603447929e-05,299.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725769042969,0.0,0.0,7.10091189830564e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6731262207031,0.0,0.0,9.6140502137132e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67242431640625,0.0,0.0,0.0004560481756925,284.64697265625,294.1499938964844,294.0096435546875,292.8722839355469,295.5060119628906,294.3590393066406,285.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728062432259,2.6841571187929958e-09,0.0009728035656735,-0.0060837808996438,0.0,0.0,0.0,-0.0061434716917574,60.0,13.05458164215088,-0.0,-6.452243184185137e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.673828125,0.0,0.0,9.105317440116778e-05,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737365722656,0.0,0.0,9.588347165845336e-05,299.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733703613281,0.0,0.0,7.081923831719905e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739196777344,0.0,0.0,9.588342072675005e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732482910156,0.0,0.0,0.0004548286960925,284.6483154296875,294.1499938964844,293.9693603515625,292.8492126464844,295.4928894042969,294.3440246582031,285.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702044771984,2.3799600068485915e-09,0.0009702020906843,-0.0052866814658045,0.0,0.0,0.0,-0.0059926668182015,60.0,12.96805191040039,-0.0,-6.417779019329829e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746520996094,0.0,0.0,9.08392685232684e-05,299.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745300292969,0.0,0.0,9.565822256263344e-05,299.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741943359375,0.0,0.0,7.065286627039313e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747436523437,0.0,0.0,9.565816435497254e-05,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.674072265625,0.0,0.0,0.0004537601780612,284.64971923828125,294.1499938964844,293.9291687011719,292.8260498046875,295.4795837402344,294.3303527832031,285.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679247741587,2.113423658300917e-09,0.0009679226786829,-0.0045882575213909,0.0,0.0,0.0,-0.0058605317026376,60.0,12.884475708007812,-0.0,-6.38765698113275e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67547607421875,0.0,0.0,9.065587801160292e-05,299.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753845214844,0.0,0.0,9.546509681968018e-05,299.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6750183105469,0.0,0.0,7.051022839732468e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,9.546504588797688e-05,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748962402344,0.0,0.0,0.0004528441058937,284.651123046875,294.1499938964844,293.8891296386719,292.8028869628906,295.4660339355469,294.3181457519531,285.34814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659702773205,1.8849095617667903e-09,0.0009659683564677,-0.0039894604124128,0.0,0.0,0.0,-0.0057472460903227,60.0,12.804436683654783,-0.0,-6.361888438277674e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67633056640625,0.0,0.0,9.05018168850802e-05,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762084960937,0.0,0.0,9.530286479275674e-05,299.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758728027344,0.0,0.0,7.03904006513767e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6764221191406,0.0,0.0,9.530280658509582e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757507324219,0.0,0.0,0.0004520745424088,284.65252685546875,294.1499938964844,293.84930419921875,292.7797546386719,295.45233154296875,294.3072204589844,285.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643282392062,1.6929323498615643e-09,0.000964326551184,-0.0034864009357988,0.0,0.0,0.0,-0.0056520737707614,60.0,12.727823257446287,-0.0,-6.340280123140475e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772155761719,0.0,0.0,9.037502604769544e-05,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6770935058594,0.0,0.0,9.516934369457886e-05,299.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767272949219,0.0,0.0,7.029178232187405e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772766113281,0.0,0.0,9.516929276287556e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766052246094,0.0,0.0,0.0004514412139542,284.6539611816406,294.1499938964844,293.809814453125,292.7567138671875,295.4383850097656,294.2975769042969,285.35870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629768901504,1.5349397308739299e-09,0.0009629753185436,-0.0030723933596163,0.0,0.0,0.0,-0.0055737486109137,60.0,12.655125617980955,-0.0,-6.3225250812593e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6780700683594,0.0,0.0,9.02715910342522e-05,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.677978515625,0.0,0.0,9.506042260909452e-05,299.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776123046875,0.0,0.0,7.021133933449164e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781616210937,0.0,0.0,9.506037167739124e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.677490234375,0.0,0.0,0.0004509245336521,284.6554260253906,294.1499938964844,293.7707214355469,292.7338256835937,295.4242858886719,294.2889099121094,285.36395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961874378845,1.4060451691833011e-09,0.0009618729818612,-0.0027346340939402,0.0,0.0,0.0,-0.0055098491720855,60.0,12.585514068603516,-0.0,-6.308057720616489e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6789855957031,0.0,0.0,9.018771379487588e-05,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788635253906,0.0,0.0,9.497209248365834e-05,299.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67852783203125,0.0,0.0,7.014609582256526e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790466308594,0.0,0.0,9.497204155195504e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67840576171875,0.0,0.0,0.0004505055549088,284.6568908691406,294.1499938964844,293.7320861816406,292.71112060546875,295.4099426269531,294.2812194824219,285.3691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609802509658,1.301512120299719e-09,0.0009609789703972,-0.0024607114028185,0.0,0.0,0.0,-0.0054580271244049,60.0,12.519315719604492,-0.0,-6.296337318190126e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6799011230469,0.0,0.0,9.011876682052387e-05,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6797790527344,0.0,0.0,9.489949297858402e-05,299.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.679443359375,0.0,0.0,7.009247201494873e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6799621582031,0.0,0.0,9.489943477092312e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793212890625,0.0,0.0,0.000450161169283,284.65838623046875,294.1499938964844,293.6940002441406,292.68865966796875,295.3954162597656,294.2743835449219,285.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602453210391,1.21558663135346e-09,0.0009602440986782,-0.0022355483379215,0.0,0.0,0.0,-0.0054154293611645,60.0,12.455892562866213,-0.0,-6.286710885206048e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808166503906,0.0,0.0,9.005973697640002e-05,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68072509765625,0.0,0.0,9.483732719672844e-05,299.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6803894042969,0.0,0.0,7.004655344644561e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.680908203125,0.0,0.0,9.483726898906752e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802673339844,0.0,0.0,0.000449866260169,284.659912109375,294.1499938964844,293.65655517578125,292.66650390625,295.38067626953125,294.2681579589844,285.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009596159798093,1.1420098200431994e-09,0.0009596148738637,-0.00204274430871,0.0,0.0,0.0,-0.0053789536468684,60.0,12.394628524780272,-0.0,-6.278474273813117e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817932128906,0.0,0.0,9.003456216305494e-05,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68170166015625,0.0,0.0,9.481081360718235e-05,299.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813659667969,0.0,0.0,7.002697384450585e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.681884765625,0.0,0.0,9.481076267547904e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812438964844,0.0,0.0,0.0004497405316215,284.6614685058594,294.1499938964844,293.61981201171875,292.6446838378906,295.3662414550781,294.26251220703125,285.384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008916591177694,1.0428230501347e-09,0.0008916580700315,-0.0018499385332688,0.0,0.0,0.0,-0.0049924552440643,60.0,12.188661575317385,-0.0,-6.274962061070255e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6848449707031,0.0,0.0,9.002754813991487e-05,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847839355469,0.0,0.0,9.480342851020396e-05,299.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844482421875,0.0,0.0,7.002151687629521e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68487548828125,0.0,0.0,9.480337757850066e-05,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842346191406,0.0,0.0,0.0004497054906096,284.6652526855469,294.1499938964844,293.5838623046875,292.623291015625,295.3530578613281,294.25714111328125,285.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007853138376958,9.276205914510172e-10,0.0007853129645809,-0.001653415383771,0.0,0.0,0.0,-0.0044057462364435,60.0,11.539361953735352,-0.0,-6.273981512094906e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874084472656,0.0,0.0,9.002389560919255e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6873779296875,0.0,0.0,9.479957952862604e-05,299.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68707275390625,0.0,0.0,7.001867925282568e-05,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874389648437,0.0,0.0,9.479952859692276e-05,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6867980957031,0.0,0.0,0.0004496872425079,284.6681213378906,294.1499938964844,293.5487670898437,292.6023254394531,295.3401184082031,294.25152587890625,285.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006724821287207,8.10076061785736e-10,0.0006724813138134,-0.0014572212239727,0.0,0.0,0.0,-0.0037853757385164,60.0,10.6254243850708,-0.0,-6.27346992132516e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68975830078125,0.0,0.0,3.994195503764786e-05,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68975830078125,0.0,0.0,4.206084122415632e-05,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.689453125,0.0,0.0,3.106600706814788e-05,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68975830078125,0.0,0.0,4.206081939628348e-05,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891174316406,0.0,0.0,0.0001995180209632,284.67059326171875,294.1499938964844,293.5146179199219,292.58184814453125,295.32965087890625,294.2467346191406,285.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006229680147953,7.30000893067739e-10,0.0006229672580957,-0.0012962166219949,0.0,0.0,0.0,-0.0034788551274687,60.0,9.52056884765625,-0.0,-1.2349540057243756e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937561035156,0.0,0.0,4.324688052292913e-05,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6938171386719,0.0,0.0,4.554108818410896e-05,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69354248046875,0.0,0.0,3.3636504667811096e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6936950683594,0.0,0.0,4.554106271825731e-05,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69305419921875,0.0,0.0,0.0002160267613362,284.6741638183594,294.1499938964844,293.48150634765625,292.5619506835937,295.32037353515625,294.242431640625,285.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004886567476205,6.042494282709754e-10,0.0004886561655439,-0.0010999254882335,0.0,0.0,0.0,-0.0027482160367071,60.0,8.532761573791504,-0.0,-1.4477767429355026e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008361816406,0.0,0.0,3.786497109103948e-05,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.0,0.0,3.9873673813417554e-05,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007751464844,0.0,0.0,2.9450571673805825e-05,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007141113281,0.0,0.0,3.987365198554471e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000732421875,0.0,0.0,0.0001891430583782,284.6818542480469,294.1499938964844,293.4494934082031,292.54266357421875,295.3123474121094,294.2391052246094,285.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004048184200655,5.05989194987677e-10,0.0004048178961966,-0.0009254361502826,0.0,0.0,0.0,-0.0022800236474722,60.0,7.513542175292969,-0.0,-1.109857450387608e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050170898437,0.0,0.0,3.140246553812176e-05,299.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,3.306833605165593e-05,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.705078125,0.0,0.0,2.4424170987913385e-05,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7048645019531,0.0,0.0,3.30683178617619e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7042236328125,0.0,0.0,0.0001568615552969,284.6856994628906,294.1499938964844,293.41864013671875,292.5240478515625,295.305419921875,294.2373046875,285.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003326678997837,4.165666145361512e-10,0.0003326674632262,-0.000762493291404,0.0,0.0,0.0,-0.0018741212552413,60.0,6.529018878936768,-0.0,-7.633423670938555e-09,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082824707031,0.0,0.0,2.518551445973572e-05,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7086181640625,0.0,0.0,2.6521584004512988e-05,299.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084045410156,0.0,0.0,1.958875873242505e-05,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70806884765625,0.0,0.0,2.652156945259776e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074279785156,0.0,0.0,0.000125806662254,284.6893615722656,294.1499938964844,293.3890686035156,292.5061340332031,295.29998779296875,294.2369079589844,285.4198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000268363073701,3.356542821464359e-10,0.000268362724455,-0.0006140780751593,0.0,0.0,0.0,-0.001511613256298,60.0,5.675752639770508,-0.0,-4.910136297553436e-09,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71075439453125,0.0,0.0,1.977274223463609e-05,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7111511230469,0.0,0.0,2.082166975014843e-05,299.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109375,0.0,0.0,1.5378820535261184e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71051025390625,0.0,0.0,2.082165701722261e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098693847656,0.0,0.0,9.876878175418824e-05,284.69244384765625,294.1499938964844,293.3608093261719,292.4889831542969,295.2959899902344,294.2371826171875,285.4247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002108261396642,2.6365554184337725e-10,0.0002108258631778,-0.0004823291674256,0.0,0.0,0.0,-0.0011875024065375,60.0,4.902329921722412,-0.0,-3.0263953565423662e-09,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71246337890625,0.0,0.0,1.5458785128430463e-05,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.712890625,0.0,0.0,1.627886013011448e-05,299.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126770019531,0.0,0.0,1.2023516319459304e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.0,0.0,1.6278851035167463e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115783691406,0.0,0.0,7.721970905549824e-05,284.6947326660156,294.1499938964844,293.333984375,292.4726867675781,295.2933044433594,294.2377624511719,285.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001600659452378,2.0136162182105008e-10,0.000160065741511,-0.0003693174512591,0.0,0.0,0.0,-0.0009023169404827,60.0,4.21247148513794,-0.0,-1.8498759191132302e-09,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.0,0.0,1.0809751984197646e-05,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138977050781,0.0,0.0,1.13831993076019e-05,299.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71368408203125,0.0,0.0,8.40759548736969e-06,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71319580078125,0.0,0.0,1.1383193850633688e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125549316406,0.0,0.0,5.399686051532626e-05,284.6961669921875,294.1499938964844,293.30865478515625,292.4572448730469,295.2914428710937,294.2382202148437,285.4342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001234111841768,1.5230595951098988e-10,0.0001234110386576,-0.0002770040300674,0.0,0.0,0.0,-0.0006938824662938,60.0,3.624265670776367,-0.0,-9.045306725852239e-10,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71405029296875,0.0,0.0,8.220390554924961e-06,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7145080566406,0.0,0.0,8.656475074531045e-06,299.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142944335937,0.0,0.0,6.393645890057087e-06,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,8.656470527057536e-06,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.713134765625,0.0,0.0,4.106248889002018e-05,284.6970520019531,294.1499938964844,293.284912109375,292.4427185058594,295.2908630371094,294.23858642578125,285.4389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-8.75925034051761e-05,1.0955591989159076e-10,8.759239426581189e-05,-0.0002004319685511,0.0,0.0,0.0,-0.0004933833843097,60.0,3.1003735065460205,-0.0,-5.230904043251883e-10,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
