time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,5.775013050879352e-06,299.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71484375,0.0,0.0,6.081372248445405e-06,299.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71466064453125,0.0,0.0,4.491682830121135e-06,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.714111328125,0.0,0.0,6.0813690652139485e-06,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.0,0.0,2.884733839891851e-05,284.69757080078125,294.1499938964844,293.2628173828125,292.42919921875,295.2903137207031,294.23883056640625,285.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-6.153586582513526e-05,7.696560749836934e-11,6.153579306555912e-05,-0.0001408082462148,0.0,0.0,0.0,-0.0003466137568466,60.0,2.6614701747894287,-0.0,-2.5816523918642526e-10,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7145690917969,0.0,0.0,3.901784566551214e-06,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71502685546875,0.0,0.0,4.108771008759504e-06,299.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7148132324219,0.0,0.0,3.034725523320958e-06,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142944335937,0.0,0.0,4.10876873502275e-06,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7136535644531,0.0,0.0,1.9490191334625703e-05,284.6978454589844,294.1499938964844,293.242431640625,292.4167175292969,295.2900085449219,294.23895263671875,285.4482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.157570947427303e-05,5.200059133292356e-11,4.157565854256973e-05,-9.51347465161234e-05,0.0,0.0,0.0,-0.0002341839572181,60.0,2.2993922233581543,-0.0,-1.1784696829497676e-10,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71466064453125,0.0,0.0,2.5113583888014546e-06,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.715087890625,0.0,0.0,2.644583673827583e-06,299.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71490478515625,0.0,0.0,1.953281298483489e-06,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71435546875,0.0,0.0,2.6445823095855303e-06,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137145996094,0.0,0.0,1.2544735000119545e-05,284.6979675292969,294.1499938964844,293.223876953125,292.40533447265625,295.2898864746094,294.239013671875,285.45269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.676001713552978e-05,3.34699004622685e-11,2.6759984393720515e-05,-6.123299681348726e-05,0.0,0.0,0.0,-0.0001507314300397,60.0,2.004418134689331,-0.0,-4.8821287290667925e-11,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,1.5223333775793435e-06,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,1.603091845936433e-06,299.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149353027344,0.0,0.0,1.1840386378025869e-06,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7143859863281,0.0,0.0,1.6030909364417312e-06,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137451171875,0.0,0.0,7.604358415846946e-06,284.6980285644531,294.1499938964844,293.20721435546875,292.39508056640625,295.2898254394531,294.2390441894531,285.4571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6221427358686924e-05,2.028884872606884e-11,1.622140553081408e-05,-3.711826866492629e-05,0.0,0.0,0.0,-9.137058805208652e-05,60.0,1.7672380208969116,-0.0,-1.7939542212852544e-11,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,8.579071391068283e-07,299.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,9.034183676703832e-07,299.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149353027344,0.0,0.0,6.672619861092244e-07,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,9.034178560796136e-07,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,4.285417162464e-06,284.69805908203125,294.1499938964844,293.1925048828125,292.3860168457031,295.2898254394531,294.23907470703125,285.46148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.141595910477918e-06,1.1433759321277659e-11,9.141584087046796e-06,-2.09179906960344e-05,0.0,0.0,0.0,-5.149193748366088e-05,60.0,1.579136848449707,-0.0,-5.697343638533248e-12,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,4.3063522525699227e-07,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,4.534800552846719e-07,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,3.349389601225994e-07,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,4.53479799489287e-07,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,2.151108674297575e-06,284.69805908203125,294.1499938964844,293.1798400878906,292.3782043457031,295.2898254394531,294.23907470703125,285.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.588746833178448e-06,5.739317875119721e-12,4.588740921462886e-06,-1.0500047210371122e-05,0.0,0.0,0.0,-2.584706817287952e-05,60.0,1.431328296661377,-0.0,-1.4355255265746658e-12,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,1.820632462568028e-07,299.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,1.9172153997715213e-07,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,1.41604928671768e-07,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,1.917214405011692e-07,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,9.09442121610482e-07,284.69805908203125,294.1499938964844,293.1693115234375,292.3717041015625,295.2898254394531,294.23907470703125,285.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.940040419867728e-06,2.42650430998248e-12,1.940037918757298e-06,-4.439220901986118e-06,0.0,0.0,0.0,-1.0927673429250715e-05,60.0,1.315266728401184,-0.0,-2.565880179768859e-13,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,5.912464473567525e-08,299.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,6.226115090157691e-08,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,4.598589598003856e-08,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,6.226112247986748e-08,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,2.953393618554401e-07,284.69805908203125,294.1499938964844,293.1609802246094,292.3665466308594,295.2898254394531,294.23907470703125,285.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-6.300421659943822e-07,7.88004915226043e-13,6.300413701865182e-07,-1.4416585827348172e-06,0.0,0.0,0.0,-3.548848326317966e-06,60.0,1.2241171598434448,-0.0,-2.7060070086374842e-14,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,1.1964669255348781e-08,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,1.2599384646705404e-08,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,9.305866299769152e-09,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,1.2599377541278043e-08,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,5.976590244927138e-08,284.69805908203125,294.1499938964844,293.1549377441406,292.3628234863281,295.2898254394531,294.23907470703125,285.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2749954692026222e-07,1.5949114045513834e-13,1.2749939060086038e-07,-2.917423387316376e-07,0.0,0.0,0.0,-7.181661203503609e-07,60.0,1.15149986743927,-0.0,-1.1081363589595956e-15,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,7.022840642356693e-10,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,7.395396517395624e-10,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,5.462216789986485e-10,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,7.39539207650352e-10,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,3.508048740386016e-09,284.69805908203125,294.1499938964844,293.1512451171875,292.36053466796875,295.2898254394531,294.23907470703125,285.48199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.485439823540219e-09,9.386389675767898e-15,7.485430941756022e-09,-1.7128282792100435e-08,0.0,0.0,0.0,-4.2186002247035503e-08,60.0,1.0920172929763794,-0.0,-3.8178376415777796e-18,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,-4.349300433692527e-12,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,-4.580026895933953e-12,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,-3.382793611200752e-12,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,-4.580024293848739e-12,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,-2.1725621301982288e-11,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.48583984375,0.0,0.0,0.0,0.0,1.0,1.0,5.001151229255818e-11,-6.940526427564163e-17,-5.0011442903619135e-11,1.1116210035799767e-10,0.0,0.0,0.0,2.764863893389702e-10,60.0,1.0410391092300415,-0.0,-1.4643019138442432e-22,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,1.2792060162872265e-12,299.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,1.3470667723641805e-12,299.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,9.949392655236866e-13,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,1.3470660134226597e-12,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,6.3898881845492195e-12,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.4895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7862846618532657e-11,1.2734466209769176e-17,1.786283274074485e-11,-3.691040875719587e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,0.9966345429420472,-0.0,-1.2665845775728173e-23,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1524379500981183e-12,-5.69758283613769e-18,2.1524438047898498e-12,-4.162616432101807e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.9550448656082152,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,-2.5584119241542373e-13,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,-2.694133436308144e-13,299.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,-1.989878531047373e-13,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,-2.694132081055428e-13,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,-1.2779777236460177e-12,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.4967041015625,0.0,0.0,0.0,0.0,1.0,1.0,4.474108800459065e-13,-8.975728555006778e-18,-4.4740190827292914e-13,1.8558412185482047e-12,0.0,0.0,0.0,0.0,60.0,0.9166752696037292,-0.0,-5.066237789690421e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.8802368640899658,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,5.116823848308478e-13,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,5.388266872616287e-13,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,3.979757062094746e-13,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,5.388264162110856e-13,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,2.555955447292036e-12,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,5.925394723493849e-12,-1.243995517011457e-17,-5.925382146748648e-12,5.485372572833214e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.8461069464683533,-0.0,-2.0267154052839512e-24,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5067749023437,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.8137224316596985,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.50994873046875,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.7829976677894592,-0.0,-8.563605646352265e-38,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5130615234375,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.7536265254020691,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5160522460937,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.7258054614067078,-0.0,-7.707245586184485e-37,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5189819335937,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.6991777420043945,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.52178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1524379500981183e-12,-5.69758283613769e-18,2.1524438047898498e-12,-4.162616432101807e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.673858642578125,-0.0,-8.563606767391036e-38,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,2.5584119241542373e-13,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,2.694133436308144e-13,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,1.989878531047373e-13,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,2.694132081055428e-13,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,1.2779777236460177e-12,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,5.587252665736897e-13,-7.738902460518503e-18,-5.587175145281564e-13,-1.5071121434173662e-12,0.0,0.0,0.0,0.0,60.0,0.6496044397354126,-0.0,-5.066788513209878e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,-2.5584119241542373e-13,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,-2.694133436308144e-13,299.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,-1.989878531047373e-13,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,-2.694132081055428e-13,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,-1.2779777236460177e-12,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5272216796875,0.0,0.0,0.0,0.0,1.0,1.0,4.474108800459065e-13,-8.975728555006778e-18,-4.4740190827292914e-13,1.8558412185482047e-12,0.0,0.0,0.0,0.0,60.0,0.626461386680603,-0.0,-5.066237789690421e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,-2.5584119241542373e-13,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,-2.694133436308144e-13,299.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,-1.989878531047373e-13,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,-2.694132081055428e-13,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,-1.2779777236460177e-12,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5298156738281,0.0,0.0,0.0,0.0,1.0,1.0,4.474108800459065e-13,-8.975728555006778e-18,-4.4740190827292914e-13,1.8558412185482047e-12,0.0,0.0,0.0,0.0,60.0,0.6042709946632385,-0.0,-5.066788513209878e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,2.5584119241542373e-13,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,2.694133436308144e-13,299.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,1.989878531047373e-13,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,2.694132081055428e-13,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,1.2779777236460177e-12,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,5.587252665736897e-13,-7.738902460518503e-18,-5.587175145281564e-13,-1.5071121434173662e-12,0.0,0.0,0.0,0.0,60.0,0.5830528736114502,-0.0,-5.066788513209878e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.562708854675293,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5371398925781,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.543187141418457,-0.0,-3.42544248274866e-37,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5394287109375,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.5244638919830322,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5416564941406,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.5064625144004822,-0.0,-7.707246483015503e-37,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5438232421875,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.4891911745071411,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,2.5584119241542373e-13,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,2.694133436308144e-13,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,1.989878531047373e-13,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,2.694132081055428e-13,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,1.2779777236460177e-12,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5458984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.096780865254444e-12,-5.0791697888935524e-18,2.0967858525844374e-12,-5.844093004664375e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4725503921508789,-0.0,-5.066225463738777e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,2.5584119241542373e-13,299.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,2.694133436308144e-13,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,1.989878531047373e-13,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,2.694132081055428e-13,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,1.2779777236460177e-12,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.096780865254444e-12,-5.0791697888935524e-18,2.0967858525844374e-12,-5.844093004664375e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4565837979316711,-0.0,-5.066788513209878e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,-2.5584119241542373e-13,299.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,-2.694133436308144e-13,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,-1.989878531047373e-13,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,-2.694132081055428e-13,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,-1.2779777236460177e-12,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.2080952517822272e-12,-6.315995883381829e-18,2.208101540154828e-12,-2.481139642698804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4411726295948028,-0.0,-5.0662506086801305e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,-2.5584119241542373e-13,299.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,-2.694133436308144e-13,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,-1.989878531047373e-13,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,-2.694132081055428e-13,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,-1.2779777236460177e-12,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.2080952517822272e-12,-6.315995883381829e-18,2.208101540154828e-12,-2.481139642698804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4263840615749359,-0.0,-5.066788513209878e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,2.5584119241542373e-13,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,2.694133436308144e-13,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,1.989878531047373e-13,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,2.694132081055428e-13,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,1.2779777236460177e-12,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5536499023437,0.0,0.0,0.0,0.0,1.0,1.0,3.214231398401824e-12,-1.0398635545733758e-17,-3.214220990060968e-12,2.829868500989208e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4120883047580719,-0.0,-5.066788513209878e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.555419921875,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.3983095586299896,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.3850299417972564,-0.0,-7.707244689353468e-37,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.558837890625,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.3722885251045227,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5604553222656,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.3599405586719513,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
