time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17883000,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5620422363281,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.3480916321277618,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,2.5584119241542373e-13,299.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,2.694133436308144e-13,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,1.989878531047373e-13,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,2.694132081055428e-13,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,1.2779777236460177e-12,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.096780865254444e-12,-5.0791697888935524e-18,2.0967858525844374e-12,-5.844093004664375e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3365938365459442,-0.0,-5.066217082091659e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,2.5584119241542373e-13,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,2.694133436308144e-13,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,1.989878531047373e-13,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,2.694132081055428e-13,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,1.2779777236460177e-12,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-2.096780865254444e-12,-5.0791697888935524e-18,2.0967858525844374e-12,-5.844093004664375e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3255633413791656,-0.0,-5.066788513209878e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,2.5584119241542373e-13,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,2.694133436308144e-13,299.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,1.989878531047373e-13,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,2.694132081055428e-13,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,1.2779777236460177e-12,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.56646728515625,0.0,0.0,0.0,0.0,1.0,1.0,3.214231398401824e-12,-1.0398635545733758e-17,-3.214220990060968e-12,2.829868500989208e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3148492872714996,-0.0,-5.066212644749067e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5678405761719,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.3045714497566223,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.2945798337459564,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.2849301695823669,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.275607705116272,-0.0,-7.707244689353468e-37,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5729675292969,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.2666685879230499,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,2.5584119241542373e-13,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,2.694133436308144e-13,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,1.989878531047373e-13,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,2.694132081055428e-13,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,1.2779777236460177e-12,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5741577148437,0.0,0.0,0.0,0.0,1.0,1.0,3.214231398401824e-12,-1.0398635545733758e-17,-3.214220990060968e-12,2.829868500989208e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2579661309719085,-0.0,-5.066225463738777e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5752868652344,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.2496220916509628,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5763854980469,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.2414980977773666,-0.0,-1.5570552253243938e-33,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.2336987853050232,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5784912109375,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.2261133641004562,-0.0,-1.558269474254595e-33,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.2188197076320648,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5804748535156,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.2117343544960022,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.2048874497413635,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5823059082031,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.1982674747705459,-0.0,-2.402467362549397e-39,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.1918822973966598,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.1856957226991653,-0.0,-1.1310748710613478e-39,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.1797203719615936,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.173936516046524,-0.0,-1.5626099871450064e-33,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.1683426648378372,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5871887207031,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.162934347987175,-0.0,-1.5638264401271148e-33,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5879211425781,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.1576966345310211,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.588623046875,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.1526384353637695,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5892944335937,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.147748202085495,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5899353027344,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.1430157870054245,-0.0,-3.6526946420322844e-40,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.590576171875,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.1384198367595672,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5911865234375,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.1339925974607467,-0.0,-1.1899420182491692e-39,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.591796875,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.1296884268522262,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.1255425959825515,-0.0,-1.1899420182491692e-39,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5929260253906,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.1215032711625099,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,-2.5584119241542373e-13,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,-2.694133436308144e-13,299.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,-1.989878531047373e-13,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,-2.694132081055428e-13,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,-1.2779777236460177e-12,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.2080952517822272e-12,-6.315995883381829e-18,2.208101540154828e-12,-2.481139642698804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1176271811127662,-0.0,-5.065661428191544e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,-2.5584119241542373e-13,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,-2.694133436308144e-13,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,-1.989878531047373e-13,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,-2.694132081055428e-13,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,-1.2779777236460177e-12,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2080952517822272e-12,-6.315995883381829e-18,2.208101540154828e-12,-2.481139642698804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1138456612825393,-0.0,-5.066788513209878e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5945129394531,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.1102190241217613,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5950012207031,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.1067124754190445,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.1033161133527755,-0.0,-7.232034112054092e-39,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5959167480469,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0999967604875564,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.59637451171875,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0968175828456878,-0.0,-9.648590129363811e-39,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,2.5584119241542373e-13,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,2.694133436308144e-13,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,1.989878531047373e-13,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,2.694132081055428e-13,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,1.2779777236460177e-12,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,3.214231398401824e-12,-1.0398635545733758e-17,-3.214220990060968e-12,2.829868500989208e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0937081649899482,-0.0,-5.066788513209878e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
