time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887980,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.6065979003906,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0234609618782997,-0.0,-1.6553620034379995e-38,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0227084401994943,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.6068115234375,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0219674836844205,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.6069030761719,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0212496034801006,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0205553136765956,-0.0,-1.5411647457531846e-33,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.6070861816406,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0198834873735904,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.607177734375,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0192347262054681,-0.0,-7.706960393921026e-37,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1499938964844,292.3597717285156,295.2898254394531,294.23907470703125,285.6072692871094,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0186064094305038,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,2.5584119241542373e-13,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,2.694133436308144e-13,299.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,1.989878531047373e-13,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,2.694132081055428e-13,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,1.2779777236460177e-12,284.69805908203125,294.1499938964844,293.1487121582031,292.3591003417969,295.2898254394531,294.23907470703125,285.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.096780865254444e-12,-5.0791697888935524e-18,2.0967858525844374e-12,-5.844093004664375e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0180076155811548,-0.0,-5.066229408043303e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.1449279785156,292.3571472167969,295.2898254394531,294.23907470703125,285.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1524379500981183e-12,-5.69758283613769e-18,2.1524438047898498e-12,-4.162616432101807e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0174298547208309,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,-5.116823848308478e-13,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,-5.388266872616287e-13,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,-3.979757062094746e-13,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,-5.388264162110856e-13,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,-2.555955447292036e-12,284.69805908203125,294.1499938964844,293.13873291015625,292.3539428710937,295.2898254394531,294.23907470703125,285.6075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.2637523366259016e-12,-6.934408930625968e-18,2.2637592755198055e-12,-7.996629617160189e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0168644711375236,-0.0,-2.02693806127445e-24,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.13018798828125,292.3495483398437,295.2898254394531,294.23907470703125,285.60760498046875,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0163132268935441,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,2.5584119241542373e-13,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,2.694133436308144e-13,299.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,1.989878531047373e-13,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,2.694132081055428e-13,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,1.2779777236460177e-12,284.69805908203125,294.1499938964844,293.119384765625,292.3439636230469,295.2898254394531,294.23907470703125,285.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,3.214231398401824e-12,-1.0398635545733758e-17,-3.214220990060968e-12,2.829868500989208e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0157856307923793,-0.0,-5.066788513209878e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,-2.5584119241542373e-13,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,-2.694133436308144e-13,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,-1.989878531047373e-13,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,-2.694132081055428e-13,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,-1.2779777236460177e-12,284.69805908203125,294.1499938964844,293.1063842773437,292.3372802734375,295.2898254394531,294.23907470703125,285.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,4.474108800459065e-13,-8.975728555006778e-18,-4.4740190827292914e-13,1.8558412185482047e-12,0.0,0.0,0.0,0.0,60.0,0.0152743961662054,-0.0,-5.066788513209878e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.09130859375,292.3294982910156,295.2898254394531,294.23907470703125,285.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0147797213867306,-0.0,-4.809256329562772e-42,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,-2.5584119241542373e-13,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,-2.694133436308144e-13,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,-1.989878531047373e-13,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,-2.694132081055428e-13,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,-1.2779777236460177e-12,284.69805908203125,294.1499938964844,293.07421875,292.3206787109375,295.2898254394531,294.23907470703125,285.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,4.474108800459065e-13,-8.975728555006778e-18,-4.4740190827292914e-13,1.8558412185482047e-12,0.0,0.0,0.0,0.0,60.0,0.0142968893051147,-0.0,-5.066788513209878e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,2.5584119241542373e-13,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,2.694133436308144e-13,299.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,1.989878531047373e-13,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,2.694132081055428e-13,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,1.2779777236460177e-12,284.69805908203125,294.1499938964844,293.0552062988281,292.3108215332031,295.2898254394531,294.23907470703125,285.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,5.587252665736897e-13,-7.738902460518503e-18,-5.587175145281564e-13,-1.5071121434173662e-12,0.0,0.0,0.0,0.0,60.0,0.0138347325846552,-0.0,-5.066229408043303e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,-2.5584119241542373e-13,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,-2.694133436308144e-13,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,-1.989878531047373e-13,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,-2.694132081055428e-13,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,-1.2779777236460177e-12,284.69805908203125,294.1499938964844,293.0343322753906,292.3000183105469,295.2898254394531,294.23907470703125,285.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,4.474108800459065e-13,-8.975728555006778e-18,-4.4740190827292914e-13,1.8558412185482047e-12,0.0,0.0,0.0,0.0,60.0,0.0133847892284393,-0.0,-5.066788513209878e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,293.01171875,292.2882995605469,295.2898254394531,294.23907470703125,285.6080627441406,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0129521628841757,-0.0,-8.563609569987965e-38,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.9873962402344,292.2756652832031,295.2898254394531,294.23907470703125,285.6081237792969,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.012530967593193,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.96148681640625,292.26220703125,295.2898254394531,294.23907470703125,285.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0121260695159435,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.9340515136719,292.2479248046875,295.2898254394531,294.23907470703125,285.6082458496094,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0117318658158183,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.9051513671875,292.2328796386719,295.2898254394531,294.23907470703125,285.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0113529209047555,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,-2.5584119241542373e-13,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,-2.694133436308144e-13,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,-1.989878531047373e-13,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,-2.694132081055428e-13,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,-1.2779777236460177e-12,284.69805908203125,294.1499938964844,292.8749389648437,292.21710205078125,295.2898254394531,294.23907470703125,285.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,4.474108800459065e-13,-8.975728555006778e-18,-4.4740190827292914e-13,1.8558412185482047e-12,0.0,0.0,0.0,0.0,60.0,0.0109858838841319,-0.0,-5.066788513209878e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,2.5584119241542373e-13,298.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,2.694133436308144e-13,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,1.989878531047373e-13,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,2.694132081055428e-13,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,1.2779777236460177e-12,284.69805908203125,294.1499938964844,292.84344482421875,292.2006225585937,295.2898254394531,294.23907470703125,285.6083984375,0.0,0.0,0.0,0.0,1.0,1.0,5.587252665736897e-13,-7.738902460518503e-18,-5.587175145281564e-13,-1.5071121434173662e-12,0.0,0.0,0.0,0.0,60.0,0.0106307538226246,-0.0,-5.066225463738777e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.81072998046875,292.1835021972656,295.2898254394531,294.23907470703125,285.6084289550781,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.010283880867064,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.7769470214844,292.1657409667969,295.2898254394531,294.23907470703125,285.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1524379500981183e-12,-5.697583249727996e-18,2.1524438047898498e-12,-4.162616432101807e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0099520096555352,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.7420959472656,292.1474304199219,295.2898254394531,294.23907470703125,285.6085205078125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0096292095258831,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.7063293457031,292.12860107421875,295.2898254394531,294.23907470703125,285.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,3.1585740967177145e-12,-1.1017049006568202e-17,-3.1585632546959896e-12,4.5113452903922094e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.009318389929831,-0.0,-1.5411651130951692e-33,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.6697082519531,292.1092834472656,295.2898254394531,294.23907470703125,285.6086120605469,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0090150460600852,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.6322937011719,292.0894775390625,295.2898254394531,294.23907470703125,285.6086730957031,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0087243830785155,-0.0,-8.563603964794107e-38,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.5941772460937,292.0693054199219,295.2898254394531,294.23907470703125,285.60870361328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0084418738260865,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.5554504394531,292.0487365722656,295.2898254394531,294.23907470703125,285.6087341308594,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0081697450950741,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,2.5584119241542373e-13,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,2.694133436308144e-13,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,1.989878531047373e-13,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,2.694132081055428e-13,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,1.2779777236460177e-12,284.69805908203125,294.1499938964844,292.51617431640625,292.0278625488281,295.2898254394531,294.23907470703125,285.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,5.587252665736897e-13,-7.738902460518503e-18,-5.587175145281564e-13,-1.5071121434173662e-12,0.0,0.0,0.0,0.0,60.0,0.0079064676538109,-0.0,-5.066788513209878e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.4764709472656,292.0067138671875,295.2898254394531,294.23907470703125,285.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0076517770066857,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.4363708496094,291.9852905273437,295.2898254394531,294.23907470703125,285.6088562011719,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0074036321602761,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.3960266113281,291.9637145996094,295.2898254394531,294.23907470703125,285.60888671875,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0071654464118182,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.3554382324219,291.94195556640625,295.2898254394531,294.23907470703125,285.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0069345822557806,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.3147277832031,291.92010498046875,295.2898254394531,294.23907470703125,285.60894775390625,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0067118727602064,-0.0,-1.5575755652456253e-33,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.27398681640625,291.8981628417969,295.2898254394531,294.23907470703125,285.6089782714844,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0064961318857967,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.2333068847656,291.876220703125,295.2898254394531,294.23907470703125,285.6090087890625,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0062881126068532,-0.0,-1.799628763196861e-39,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
