time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890440,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,2.5584119241542373e-13,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,2.694133436308144e-13,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,1.989878531047373e-13,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,2.694132081055428e-13,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,1.2779777236460177e-12,284.69805908203125,294.1499938964844,292.1927185058594,291.85430908203125,295.2898254394531,294.23907470703125,285.6090393066406,0.0,0.0,0.0,0.0,1.0,1.0,3.214231398401824e-12,-1.0398635545733758e-17,-3.214220990060968e-12,2.829868500989208e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.006086578592658,-0.0,-5.066788513209878e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.15234375,291.8324584960937,295.2898254394531,294.23907470703125,285.60906982421875,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0058920411393046,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.1122741699219,291.81072998046875,295.2898254394531,294.23907470703125,285.60906982421875,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0057037826627492,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.0725402832031,291.7891845703125,295.2898254394531,294.23907470703125,285.6091003417969,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0055213854648172,-0.0,-1.5626099871450064e-33,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.0332946777344,291.767822265625,295.2898254394531,294.23907470703125,285.609130859375,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.005344399716705,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.9945678710937,291.7467346191406,295.2898254394531,294.23907470703125,285.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0051727727986872,-0.0,-1.5575755652456253e-33,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.9564514160156,291.7259521484375,295.2898254394531,294.23907470703125,285.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0050057061016559,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.9190368652344,291.7055358886719,295.2898254394531,294.23907470703125,285.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0048446669243276,-0.0,-1.5411641947402077e-33,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.88238525390625,291.6854858398437,295.2898254394531,294.23907470703125,285.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0046879537403583,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.8466186523437,291.6659240722656,295.2898254394531,294.23907470703125,285.6092529296875,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0045369775034487,-0.0,-1.5411641947402077e-33,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.8117980957031,291.6468505859375,295.2898254394531,294.23907470703125,285.6092529296875,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0043899021111428,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.7779846191406,291.6282958984375,295.2898254394531,294.23907470703125,285.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0042483787983655,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,-2.5584119241542373e-13,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,-2.694133436308144e-13,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,-1.989878531047373e-13,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,-2.694132081055428e-13,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,-1.2779777236460177e-12,284.69805908203125,294.1499938964844,291.74530029296875,291.6103820800781,295.2898254394531,294.23907470703125,285.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,4.474108800459065e-13,-8.975728555006778e-18,-4.4740190827292914e-13,1.8558412185482047e-12,0.0,0.0,0.0,0.0,60.0,0.0041113449260592,-0.0,-5.066788513209878e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.7138061523437,291.59307861328125,295.2898254394531,294.23907470703125,285.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0039786645211279,-0.0,-1.5411647457531846e-33,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.6835632324219,291.5765075683594,295.2898254394531,294.23907470703125,285.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0038492260500788,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,2.5584119241542373e-13,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,2.694133436308144e-13,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,1.989878531047373e-13,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,2.694132081055428e-13,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,1.2779777236460177e-12,284.69805908203125,294.1499938964844,291.6546936035156,291.5606689453125,295.2898254394531,294.23907470703125,285.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.096780865254444e-12,-5.079170202483858e-18,2.0967858525844374e-12,-5.844093004664375e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0037249447777867,-0.0,-5.066225463738777e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.62725830078125,291.5456237792969,295.2898254394531,294.23907470703125,285.609375,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.00360365700908,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.6013488769531,291.5314025878906,295.2898254394531,294.23907470703125,285.6094055175781,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0034872158430516,-0.0,-1.541164929424177e-33,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.5770263671875,291.5180969238281,295.2898254394531,294.23907470703125,285.6094055175781,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0033735078759491,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.55438232421875,291.5057678222656,295.2898254394531,294.23907470703125,285.60943603515625,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0032645266037434,-0.0,-8.563605646352265e-38,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.53350830078125,291.4944152832031,295.2898254394531,294.23907470703125,285.60943603515625,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0031584282405674,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.5144958496094,291.4841003417969,295.2898254394531,294.23907470703125,285.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.003056347137317,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.4974060058594,291.4748840332031,295.2898254394531,294.23907470703125,285.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1524379500981183e-12,-5.697583249727996e-18,2.1524438047898498e-12,-4.162616432101807e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0029574907384812,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.4823303222656,291.4668273925781,295.2898254394531,294.23907470703125,285.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0028617987409234,-0.0,-1.3701386087319293e-36,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.4693603515625,291.4599609375,295.2898254394531,294.23907470703125,285.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0027686494868248,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.45855712890625,291.4543151855469,295.2898254394531,294.23907470703125,285.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1524379500981183e-12,-5.697583249727996e-18,2.1524438047898498e-12,-4.162616432101807e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.002679084893316,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.45001220703125,291.45001220703125,295.2898254394531,294.23907470703125,285.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0025919021572917,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.4427795410156,291.4427795410156,295.2898254394531,294.23907470703125,285.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.002507671713829,-0.0,-1.5411651130951692e-33,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.4359130859375,291.4359130859375,295.2898254394531,294.23907470703125,285.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0024257446639239,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.42938232421875,291.42938232421875,295.2898254394531,294.23907470703125,285.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0023478446528315,-0.0,-1.5575755652456253e-33,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.4231872558594,291.4231872558594,295.2898254394531,294.23907470703125,285.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0022724780719727,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,2.5584119241542373e-13,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,2.694133436308144e-13,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,1.989878531047373e-13,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,2.694132081055428e-13,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,1.2779777236460177e-12,284.69805908203125,294.1499938964844,291.4173278808594,291.4173278808594,295.2898254394531,294.23907470703125,285.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,3.214231398401824e-12,-1.0398635545733758e-17,-3.214220990060968e-12,2.829868500989208e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0021993208210915,-0.0,-5.066788513209878e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.4117736816406,291.4117736816406,295.2898254394531,294.23907470703125,285.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0021285144612193,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.40655517578125,291.40655517578125,295.2898254394531,294.23907470703125,285.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,3.1585740967177145e-12,-1.1017049006568202e-17,-3.1585632546959896e-12,4.5113452903922094e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.002060004742816,-0.0,-1.564226291877387e-33,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,2.5584119241542373e-13,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,2.694133436308144e-13,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,1.989878531047373e-13,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,2.694132081055428e-13,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,1.2779777236460177e-12,284.69805908203125,294.1499938964844,291.40167236328125,291.40167236328125,295.2898254394531,294.23907470703125,285.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,3.214231398401824e-12,-1.0398635545733758e-17,-3.214220990060968e-12,2.829868500989208e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0019932948052883,-0.0,-5.066788513209878e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.3970642089844,291.3970642089844,295.2898254394531,294.23907470703125,285.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0019291481003165,-0.0,-6.164314416231154e-33,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.39276123046875,291.39276123046875,295.2898254394531,294.23907470703125,285.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0018667135154828,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.3887634277344,291.3887634277344,295.2898254394531,294.23907470703125,285.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0018066599732264,-0.0,-6.164658248328769e-33,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.38507080078125,291.38507080078125,295.2898254394531,294.23907470703125,285.6096496582031,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.001748222624883,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.38165283203125,291.38165283203125,295.2898254394531,294.23907470703125,285.6096496582031,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0016919971676543,-0.0,-6.164658248328769e-33,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.3785400390625,291.3785400390625,295.2898254394531,294.23907470703125,285.6096496582031,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0016372975660488,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.37567138671875,291.37567138671875,295.2898254394531,294.23907470703125,285.6096496582031,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0015846646856516,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
