time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895480,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.44158935546875,291.44158935546875,295.2898254394531,294.23907470703125,285.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0003919179434888,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,-2.5584119241542373e-13,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,-2.694133436308144e-13,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,-1.989878531047373e-13,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,-2.694132081055428e-13,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,-1.2779777236460177e-12,284.69805908203125,294.1499938964844,291.4457702636719,291.4457702636719,295.2898254394531,294.23907470703125,285.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2080952517822272e-12,-6.315995883381829e-18,2.208101540154828e-12,-2.481139642698804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0003778664686251,-0.0,-5.0656619212296075e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,-2.5584119241542373e-13,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,-2.694133436308144e-13,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,-1.989878531047373e-13,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,-2.694132081055428e-13,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,-1.2779777236460177e-12,284.69805908203125,294.1499938964844,291.45001220703125,291.45001220703125,295.2898254394531,294.23907470703125,285.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2080952517822272e-12,-6.315995883381829e-18,2.208101540154828e-12,-2.481139642698804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0003639644419308,-0.0,-5.066788513209878e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.4544982910156,291.4515075683594,295.2898254394531,294.23907470703125,285.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0003563604841474,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.4595031738281,291.45330810546875,295.2898254394531,294.23907470703125,285.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0003484692133497,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,-2.5584119241542373e-13,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,-2.694133436308144e-13,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,-1.989878531047373e-13,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,-2.694132081055428e-13,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,-1.2779777236460177e-12,284.69805908203125,294.1499938964844,291.4649963378906,291.455322265625,295.2898254394531,294.23907470703125,285.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2080952517822272e-12,-6.315995883381829e-18,2.208101540154828e-12,-2.481139642698804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0003316435613669,-0.0,-5.0656619212296075e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,-2.5584119241542373e-13,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,-2.694133436308144e-13,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,-1.989878531047373e-13,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,-2.694132081055428e-13,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,-1.2779777236460177e-12,284.69805908203125,294.1499938964844,291.4709777832031,291.4576110839844,295.2898254394531,294.23907470703125,285.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2080952517822272e-12,-6.315995883381829e-18,2.208101540154828e-12,-2.481139642698804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0003168862895108,-0.0,-5.066788513209878e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.4773864746094,291.4601135253906,295.2898254394531,294.23907470703125,285.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0003178821643814,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.4842224121094,291.4628601074219,295.2898254394531,294.23907470703125,285.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0002983715676236,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.49151611328125,291.4658203125,295.2898254394531,294.23907470703125,285.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0002953516086563,-0.0,-1.799628763196861e-39,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.4991760253906,291.468994140625,295.2898254394531,294.23907470703125,285.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0002868254377972,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.5072326660156,291.4723815917969,295.2898254394531,294.23907470703125,285.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0002685136278159,-0.0,-1.5627837399037373e-33,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.51568603515625,291.4759521484375,295.2898254394531,294.23907470703125,285.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0002628524962347,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.52447509765625,291.479736328125,295.2898254394531,294.23907470703125,285.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0002572320809122,-0.0,-1.5638264401271148e-33,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.5335998535156,291.4836730957031,295.2898254394531,294.23907470703125,285.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0002506948949303,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.54302978515625,291.4877624511719,295.2898254394531,294.23907470703125,285.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.000236268111621,-0.0,-6.599555247584152e-41,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.55279541015625,291.4920349121094,295.2898254394531,294.23907470703125,285.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0002305378002347,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.5628356933594,291.4964599609375,295.2898254394531,294.23907470703125,285.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0002259044995298,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.5731506347656,291.50103759765625,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0002163613244192,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.5837097167969,291.5057678222656,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0002116829709848,-0.0,-4.541019777521716e-40,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.59454345703125,291.5105895996094,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0002063902065856,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.6055908203125,291.5155334472656,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0001942309609148,-0.0,-4.2592018407644224e-39,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.6168212890625,291.5205993652344,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0001883579534478,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.6282653808594,291.5257873535156,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0001872911670943,-0.0,-8.39684524364406e-39,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.6398620605469,291.5310363769531,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0001835237635532,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.6516418457031,291.5364074707031,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0001680909772403,-0.0,-1.4982084826116675e-38,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.66357421875,291.5418395996094,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0001604788558324,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.67559814453125,291.5473327636719,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0001653365034144,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.687744140625,291.55291748046875,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0001562269317219,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.70001220703125,291.5585327148437,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315921352946e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0001544718834338,-0.0,-1.8838700624572902e-38,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,2.5584119241542373e-13,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,2.694133436308144e-13,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,1.989878531047373e-13,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,2.694132081055428e-13,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,1.2779777236460177e-12,284.69805908203125,294.1499938964844,291.7123107910156,291.564208984375,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.587252665736897e-13,-7.738902460518503e-18,-5.587175145281564e-13,-1.5071121434173662e-12,0.0,0.0,0.0,0.0,60.0,0.0001514469768153,-0.0,-5.066788513209878e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.7247009277344,291.56988525390625,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0001365447242278,-0.0,-2.0262887898014e-39,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,-2.5584119241542373e-13,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,-2.694133436308144e-13,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,-1.989878531047373e-13,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,-2.694132081055428e-13,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,-1.2779777236460177e-12,284.69805908203125,294.1499938964844,291.7371520996094,291.5756225585937,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,4.474108800459065e-13,-8.975727727826165e-18,-4.4740190827292914e-13,1.8558412185482047e-12,0.0,0.0,0.0,0.0,60.0,0.0001263562444364,-0.0,-5.066788513209878e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,2.5584119241542373e-13,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,2.694133436308144e-13,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,1.989878531047373e-13,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,2.694132081055428e-13,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,1.2779777236460177e-12,284.69805908203125,294.1499938964844,291.7496032714844,291.5813903808594,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,3.214231398401824e-12,-1.0398634718553144e-17,-3.214220990060968e-12,2.829868500989208e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001303464669035,-0.0,-5.0667894992860105e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.7620544433594,291.587158203125,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0001332349493168,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.7745361328125,291.59295654296875,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0001312956301262,-0.0,-1.0217287492931539e-39,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.7869873046875,291.5987243652344,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0001290130749111,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.79937744140625,291.6044921875,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0001237711694557,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.8117370605469,291.6102600097656,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0001230604975717,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.82403564453125,291.615966796875,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0001380281319143,-0.0,-4.805880601562214e-39,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.83624267578125,291.6216735839844,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0001528240536572,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
