time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897940,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.84832763671875,291.6273193359375,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,8.610043005319312e-05,-0.0,-4.805880601562214e-39,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.8603210449219,291.6329345703125,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,2.5910363547154706e-05,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.8721618652344,291.63848876953125,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0001069536665454,-0.0,-1.0217287492931539e-39,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.88385009765625,291.6439819335937,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.000182170770131,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.8953857421875,291.6493835449219,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,9.597848111297937e-05,-0.0,-1.0226676192642515e-41,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.90673828125,291.6547241210937,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,4.009937765658833e-05,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.9178771972656,291.6600036621094,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,6.029570431564935e-05,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.9288024902344,291.6651611328125,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,6.45639665890485e-05,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.93951416015625,291.6701965332031,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,6.393346848199144e-05,-0.0,-3.0974654965588928e-34,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.949951171875,291.6751708984375,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,6.670750008197501e-05,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.96014404296875,291.67999267578125,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,7.283844024641439e-05,-0.0,-2.069198230337183e-38,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.97003173828125,291.6847229003906,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,7.58950409363024e-05,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.9796447753906,291.6893005371094,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,6.934483099030331e-05,-0.0,-1.4982084826116675e-38,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.9889221191406,291.6937255859375,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,6.58873250358738e-05,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.9978942871094,291.6980285644531,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,6.876284169266e-05,-0.0,-9.221681749610327e-39,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.0065002441406,291.7021789550781,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,6.804682197980583e-05,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.0147705078125,291.7061462402344,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,6.243386451387778e-05,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.02264404296875,291.7099609375,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1524379500981183e-12,-5.697582008957077e-18,2.1524438047898498e-12,-4.162616432101807e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.80274170008488e-05,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.0301208496094,291.7135925292969,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,0.0001057564149959,-0.0,-7.540963860305463e-35,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,-2.5584119241542373e-13,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,-2.694133436308144e-13,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,-1.989878531047373e-13,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,-2.694132081055428e-13,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,-1.2779777236460177e-12,284.69805908203125,294.1499938964844,292.03717041015625,291.7170715332031,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,4.474108800459065e-13,-8.975727727826165e-18,-4.4740190827292914e-13,1.8558412185482047e-12,0.0,0.0,0.0,0.0,60.0,0.0001175294310087,-0.0,-5.066788513209878e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.0437927246094,291.7203369140625,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,4.277332845958881e-05,-0.0,-1.7139984968985923e-38,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.04998779296875,291.723388671875,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,-2.0430686618055915e-06,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.05377197265625,291.7246398925781,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,3.29791619151365e-05,-0.0,-8.563604525313493e-38,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.05322265625,291.7225036621094,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,4.057987462147139e-05,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.048583984375,291.7171630859375,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,3.470586671028286e-05,-0.0,-3.451023690682357e-37,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.0399475097656,291.7087097167969,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,3.976047082687728e-05,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.0275573730469,291.6972961425781,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,4.853217978961766e-05,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,292.0115051269531,291.6830444335937,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,3.887122875312343e-05,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.99200439453125,291.66607666015625,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,4.438087125890888e-05,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.9691772460937,291.6465759277344,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,4.197696762275882e-05,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.9432373046875,291.6246032714844,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,3.480269151623361e-05,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.9143371582031,291.6003112792969,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,3.573224239517003e-05,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.88262939453125,291.5738220214844,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,3.957574881496839e-05,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.8482971191406,291.5452880859375,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,3.669382931548171e-05,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.8114929199219,291.51483154296875,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1524379500981183e-12,-5.697582008957077e-18,2.1524438047898498e-12,-4.162616432101807e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.07992595480755e-05,-0.0,-3.425442258540906e-37,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,-2.5584119241542373e-13,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,-2.694133436308144e-13,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,-1.989878531047373e-13,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,-2.694132081055428e-13,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,-1.2779777236460177e-12,284.69805908203125,294.1499938964844,291.7723693847656,291.48260498046875,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,4.474108800459065e-13,-8.975727727826165e-18,-4.4740190827292914e-13,1.8558412185482047e-12,0.0,0.0,0.0,0.0,60.0,3.158712570439093e-05,-0.0,-5.066788513209878e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,2.5584119241542373e-13,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,2.694133436308144e-13,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,1.989878531047373e-13,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,2.694132081055428e-13,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,1.2779777236460177e-12,284.69805908203125,294.1499938964844,291.7311096191406,291.4486694335937,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.587252665736897e-13,-7.738901633337889e-18,-5.587175145281564e-13,-1.5071121434173662e-12,0.0,0.0,0.0,0.0,60.0,3.4602715459186584e-05,-0.0,-5.066788513209878e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.6878967285156,291.4132080078125,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,2.787937955872621e-05,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,2.5584119241542373e-13,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,2.694133436308144e-13,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,1.989878531047373e-13,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,2.694132081055428e-13,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,1.2779777236460177e-12,284.69805908203125,294.1499938964844,291.6428527832031,291.3763427734375,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,3.214231398401824e-12,-1.0398634718553144e-17,-3.214220990060968e-12,2.829868500989208e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.362780262250453e-05,-0.0,-5.066233845385895e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.59619140625,291.3382263183594,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,3.0310813599498942e-05,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,2.5584119241542373e-13,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,2.694133436308144e-13,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,1.989878531047373e-13,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,2.694132081055428e-13,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,1.2779777236460177e-12,284.69805908203125,294.1499938964844,291.54803466796875,291.2989196777344,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,3.214231398401824e-12,-1.0398634718553144e-17,-3.214220990060968e-12,2.829868500989208e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3648621208849363e-05,-0.0,-5.066225463738777e-25,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,0.0,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0,284.69805908203125,294.1499938964844,291.4985656738281,291.25860595703125,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,5.030680733097981e-13,-8.357315094172333e-18,-5.030597249530699e-13,1.743644833553104e-13,0.0,0.0,0.0,0.0,60.0,2.5594752514734864e-05,-0.0,-0.0,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
