time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902920,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,9.839652648224728e-09,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,1.0361636881839333e-08,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,7.653072842117581e-09,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,1.0361631552768813e-08,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,4.9151022807336644e-08,284.69805908203125,294.1499938964844,290.4269714355469,290.416015625,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0483317680609616e-07,1.3114733095082737e-13,1.0483304890840373e-07,-2.3989233000065724e-07,0.0,0.0,0.0,-5.905021680518985e-07,60.0,0.0001854139554779,-0.0,-7.494649690655312e-16,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,4.295727151770734e-08,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,4.5236117074409776e-08,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,3.341125420774915e-08,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,4.5236092205414025e-08,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,2.14580126112196e-07,284.69805908203125,294.1499938964844,290.46783447265625,290.4509582519531,295.2898254394531,294.23907470703125,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.576478431772557e-07,5.724138068922968e-13,4.576472463213577e-07,-1.0472600706634694e-06,0.0,0.0,0.0,-2.5778135750442743e-06,60.0,0.0013900670455768,-0.0,-1.4284505924031663e-14,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,1.2878022914719622e-07,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,1.3561189859956357e-07,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149353027344,0.0,0.0,1.0016253071398753e-07,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,1.3561182754529e-07,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137451171875,0.0,0.0,6.43282817236468e-07,284.6980285644531,294.1499938964844,290.51025390625,290.48712158203125,295.2898254394531,294.23907470703125,285.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.37212555273436e-06,1.71622601113225e-12,1.3721237337449566e-06,-3.139801265206188e-06,0.0,0.0,0.0,-7.728798664174974e-06,60.0,0.0040200357325375,-0.0,-1.283778720264847e-13,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,3.051382009289228e-07,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,3.213255297396245e-07,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149353027344,0.0,0.0,2.3733002763037805e-07,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71441650390625,0.0,0.0,3.213253592093679e-07,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137451171875,0.0,0.0,1.524226036053733e-06,284.6980285644531,294.1499938964844,290.5541381835937,290.52447509765625,295.2898254394531,294.23907470703125,285.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.251168891438283e-06,4.066466347679709e-12,3.2511650260858005e-06,-7.43958298698999e-06,0.0,0.0,0.0,-1.8312945030629635e-05,60.0,0.0110930707305669,-0.0,-7.20750607634269e-13,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71466064453125,0.0,0.0,6.012173230374174e-07,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7151184082031,0.0,0.0,6.331113695523527e-07,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149353027344,0.0,0.0,4.676141145409929e-07,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7143859863281,0.0,0.0,6.331110284918395e-07,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137451171875,0.0,0.0,3.003200163220754e-06,284.697998046875,294.1499938964844,290.5994567871094,290.5629272460937,295.2898254394531,294.23907470703125,285.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-6.405937710951548e-06,8.012304361648681e-12,6.405929525499232e-06,-1.4658494364994112e-05,0.0,0.0,0.0,-3.6082856240682304e-05,60.0,0.0238104965537786,-0.0,-2.7980458661841508e-12,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71466064453125,0.0,0.0,1.0752830803539837e-06,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7151184082031,0.0,0.0,1.1323260196149931e-06,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71490478515625,0.0,0.0,8.36332446851884e-07,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71435546875,0.0,0.0,1.1323253374939668e-06,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137145996094,0.0,0.0,5.371253337216331e-06,284.6979675292969,294.1499938964844,290.6461486816406,290.6024780273437,295.2898254394531,294.23907470703125,285.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1457115761004388e-05,1.4330067514556344e-11,1.145710120908916e-05,-2.6216917831334285e-05,0.0,0.0,0.0,-6.453471723943949e-05,60.0,0.0459982343018054,-0.0,-8.950297968046694e-12,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146301269531,0.0,0.0,1.7619163372728508e-06,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.715087890625,0.0,0.0,1.855384539339866e-06,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7148742675781,0.0,0.0,1.3703812555831971e-06,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71435546875,0.0,0.0,1.8553835161583263e-06,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71368408203125,0.0,0.0,8.801122930890415e-06,284.69793701171875,294.1499938964844,290.69415283203125,290.64306640625,295.2898254394531,294.2390441894531,285.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8773216652334668e-05,2.3480727778801835e-11,1.8773194824461825e-05,-4.295807229937054e-05,0.0,0.0,0.0,-0.0001057442568708,60.0,0.0795976668596267,-0.0,-2.403047899557364e-11,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71466064453125,0.0,0.0,2.7427267923485488e-06,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7151184082031,0.0,0.0,2.8882261631224537e-06,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149353027344,0.0,0.0,2.1332348296709824e-06,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7143859863281,0.0,0.0,2.8882245715067256e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137451171875,0.0,0.0,1.3700466297450475e-05,284.6980285644531,294.1499938964844,290.7434387207031,290.68463134765625,295.28973388671875,294.23907470703125,285.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.922390012827236e-05,3.6551955906460876e-11,2.922386374848429e-05,-6.687189306830987e-05,0.0,0.0,0.0,-0.0001646099990466,60.0,0.1361225843429565,-0.0,-5.823136417504314e-11,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147216796875,0.0,0.0,4.052690201206133e-06,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7151794433594,0.0,0.0,4.267681561032077e-06,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149963378906,0.0,0.0,3.1520964967057807e-06,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144470214844,0.0,0.0,4.267679287295323e-06,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138061523437,0.0,0.0,2.024399327638093e-05,284.6981201171875,294.1499938964844,290.7939453125,290.72711181640625,295.28955078125,294.23907470703125,285.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-4.318177525419742e-05,5.400981398229199e-11,4.318172068451531e-05,-9.881104779196904e-05,0.0,0.0,0.0,-0.0002432307519484,60.0,0.2105414420366287,-0.0,-1.271389521440014e-10,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149353027344,0.0,0.0,5.78399476580671e-06,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71539306640625,0.0,0.0,6.090830538596492e-06,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7151794433594,0.0,0.0,4.498668658925453e-06,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146301269531,0.0,0.0,6.090827355365036e-06,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139892578125,0.0,0.0,2.889220559154637e-05,284.69842529296875,294.1499938964844,290.8456420898437,290.7704772949219,295.28912353515625,294.2390441894531,285.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-6.162910722196102e-05,7.708290949981489e-11,6.162903446238488e-05,-0.0001410232216585,0.0,0.0,0.0,-0.0003471393720246,60.0,0.3179261982440948,-0.0,-2.5896890187837585e-10,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152404785156,0.0,0.0,7.94915649748873e-06,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156982421875,0.0,0.0,8.370852810912766e-06,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71551513671875,0.0,0.0,6.182685865496751e-06,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,8.370848263439257e-06,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7143249511719,0.0,0.0,3.970762190874666e-05,284.69891357421875,294.1499938964844,290.8984375,290.8146667480469,295.2883605957031,294.2389831542969,285.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.469930617138743e-05,1.0593802918235083e-10,8.469919703202322e-05,-0.0001938136556418,0.0,0.0,0.0,-0.000477087276522,60.0,0.4528558254241943,-0.0,-4.891408944551754e-10,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71588134765625,0.0,0.0,1.0633477359078825e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7163391113281,0.0,0.0,1.119757416745415e-05,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71612548828125,0.0,0.0,8.27049370855093e-06,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.715576171875,0.0,0.0,1.1197567800991235e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149353027344,0.0,0.0,5.311633503879421e-05,284.6998596191406,294.1499938964844,290.95233154296875,290.8596496582031,295.2869873046875,294.2388000488281,285.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001133012410718,1.4171194773204832e-10,0.0001133010955527,-0.0002592621021904,0.0,0.0,0.0,-0.0006381938583217,60.0,0.6316876411437988,-0.0,-8.752708557935301e-10,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.716796875,0.0,0.0,1.3818704246659763e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71728515625,0.0,0.0,1.4551774256688075e-05,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7170715332031,0.0,0.0,1.0747895430540666e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71649169921875,0.0,0.0,1.455176607123576e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158508300781,0.0,0.0,6.902717723278329e-05,284.70123291015625,294.1499938964844,291.0072326660156,290.90533447265625,295.28485107421875,294.2383117675781,285.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001472405128879,1.8416160263434728e-10,0.0001472403382649,-0.0003369236655998,0.0,0.0,0.0,-0.0008293642895296,60.0,0.8477565050125122,-0.0,-1.4781771362493144e-09,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182922363281,0.0,0.0,1.7498256056569517e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7187805175781,0.0,0.0,1.842652272898704e-05,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7185974121094,0.0,0.0,1.360977239528438e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71795654296875,0.0,0.0,1.842651363404002e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71734619140625,0.0,0.0,8.740727207623422e-05,284.70330810546875,294.1499938964844,291.0630798339844,290.95172119140625,295.2814025878906,294.2371520996094,285.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001864470686996,2.331992376980452e-10,0.0001864468358689,-0.0004266380274202,0.0,0.0,0.0,-0.0010502038057893,60.0,1.116036295890808,-0.0,-2.370180052224668e-09,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203674316406,0.0,0.0,2.156608388759196e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72088623046875,0.0,0.0,2.2710146367899146e-05,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.720703125,0.0,0.0,1.677364343777299e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7200012207031,0.0,0.0,2.271013363497332e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71942138671875,0.0,0.0,0.0001077268825611,284.7060241699219,294.1499938964844,291.119873046875,290.9987487792969,295.2764587402344,294.2349548339844,285.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002297907922184,2.8741148350164275e-10,0.0002297905011801,-0.0005258192541077,0.0,0.0,0.0,-0.0012943469919264,60.0,1.426433563232422,-0.0,-3.6002643089005915e-09,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231140136719,0.0,0.0,2.59291900874814e-05,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236633300781,0.0,0.0,2.730470987444278e-05,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7234802246094,0.0,0.0,2.0167173715890385e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72271728515625,0.0,0.0,2.730469532252755e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72216796875,0.0,0.0,0.0001295214606216,284.7093811035156,294.1499938964844,291.177490234375,291.0463256835937,295.2696533203125,294.2311096191406,285.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002761098148766,3.4538771842562705e-10,0.0002761094656307,-0.0006319207022897,0.0,0.0,0.0,-0.0015552756376564,60.0,1.7781119346618652,-0.0,-5.204388031643248e-09,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264709472656,0.0,0.0,3.042453136004042e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270202636719,0.0,0.0,3.203852611477487e-05,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.0,0.0,2.366355693084188e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260131835937,0.0,0.0,3.203850792488083e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254943847656,0.0,0.0,0.00015197659377,284.71307373046875,294.1499938964844,291.2359619140625,291.0944519042969,295.2610168457031,294.2252502441406,285.6099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000324069726048,4.053584690133505e-10,0.0003240693185944,-0.000741625088267,0.0,0.0,0.0,-0.001825411687605,60.0,2.160194158554077,-0.0,-7.165385618179698e-09,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303161621094,0.0,0.0,3.482591637293808e-05,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308959960937,0.0,0.0,3.667339842650108e-05,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7307434082031,0.0,0.0,2.708685860852711e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72979736328125,0.0,0.0,3.6673380236607045e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72930908203125,0.0,0.0,0.0001739623839966,284.7167663574219,294.1499938964844,291.2951965332031,291.14306640625,295.25018310546875,294.216796875,285.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003735757782123,4.666285136067927e-10,0.0003735753125511,-0.0008531988132745,0.0,0.0,0.0,-0.002103867707774,60.0,2.57197642326355,-0.0,-9.388512189900666e-09,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73468017578125,0.0,0.0,4.028295006719418e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353210449219,0.0,0.0,4.24199242843315e-05,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,3.133122299914248e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.734130859375,0.0,0.0,4.241990245645866e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336730957031,0.0,0.0,0.0002012213517446,284.7203674316406,294.1499938964844,291.3551330566406,291.1921081542969,295.2376403808594,294.20574951171875,285.61004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004182740522082,5.258856683454383e-10,0.0004182735283393,-0.0009642885415814,0.0,0.0,0.0,-0.0023576966486871,60.0,2.993191719055176,-0.0,-1.2561288009749204e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392883300781,0.0,0.0,4.43927820015233e-05,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7399597167969,0.0,0.0,4.674778028856963e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398376464844,0.0,0.0,3.452776581980288e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386779785156,0.0,0.0,4.674775482271798e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382202148437,0.0,0.0,0.0002217507862951,284.7235412597656,294.1499938964844,291.41571044921875,291.24151611328125,295.2229919433594,294.1921081542969,285.610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004730158252641,5.916257483917772e-10,0.0004730152431875,-0.0010823784396052,0.0,0.0,0.0,-0.0026643702294677,60.0,3.445719718933105,-0.0,-1.525514470301914e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74365234375,0.0,0.0,8.719952893443406e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7443542480469,0.0,0.0,9.18253863346763e-05,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442626953125,0.0,0.0,6.782194395782426e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74298095703125,0.0,0.0,9.1825335402973e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425537109375,0.0,0.0,0.0004355790151748,284.7260437011719,294.1499938964844,291.4769287109375,291.2912902832031,295.2065734863281,294.1764831542969,285.61016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005348223494365,6.639363503424534e-10,0.0005348216509446,-0.0012106777867302,0.0,0.0,0.0,-0.0030260602943599,60.0,3.937831878662109,-0.0,-5.885993914489519e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7463073730469,0.0,0.0,9.005113679450005e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.0,0.0,9.482826862949878e-05,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469177246094,0.0,0.0,7.003986684139818e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74560546875,0.0,0.0,9.482821769779548e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452087402344,0.0,0.0,0.0004498233611229,284.7281494140625,294.1499938964844,291.5386962890625,291.34130859375,295.1883850097656,294.159423828125,285.6102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005429614684544,7.138986624077859e-10,0.0005429607117548,-0.0013338901335373,0.0,0.0,0.0,-0.0030907958280295,60.0,4.501271724700928,-0.0,-6.277256403564024e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486572265625,0.0,0.0,4.3419488065410405e-05,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493591308594,0.0,0.0,4.572285251924768e-05,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492980957031,0.0,0.0,3.37707569997292e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7478942871094,0.0,0.0,4.572282705339603e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74755859375,0.0,0.0,0.0002168889768654,284.73052978515625,294.1499938964844,291.6009521484375,291.3916015625,295.16754150390625,294.1408996582031,285.6103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007696677930653,8.86167361713319e-10,0.0007696669199503,-0.0015600805636495,0.0,0.0,0.0,-0.0042884317226707,60.0,5.16571855545044,-0.0,-1.4593541486362938e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78582763671875,0.0,0.0,9.002918523037806e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867736816406,0.0,0.0,9.480515291215852e-05,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7868347167969,0.0,0.0,7.002279016887769e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845153808594,0.0,0.0,9.480510198045522e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7844543457031,0.0,0.0,0.0004497137269936,284.7839050292969,294.1499938964844,291.6636962890625,291.4420471191406,295.0260009765625,294.0742492675781,285.610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008622555760666,1.0065491773403323e-09,0.0008622545865364,-0.001783977728337,0.0,0.0,0.0,-0.0048282332718372,60.0,8.352943420410156,-0.0,-6.274191832744691e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928466796875,0.0,0.0,9.006503387354314e-05,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938537597656,0.0,0.0,9.48429005802609e-05,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939453125,0.0,0.0,7.005067163845524e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914428710937,0.0,0.0,9.48428496485576e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914428710937,0.0,0.0,0.0004498927737586,284.7938232421875,294.1499938964844,291.726806640625,291.4926452636719,294.9996337890625,294.0526733398437,285.6103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009575338335707,1.1462261140238184e-09,0.0009575326694175,-0.00205591134727,0.0,0.0,0.0,-0.0053703966550529,60.0,8.127939224243164,-0.0,-6.279185527091613e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938232421875,0.0,0.0,9.01991661521606e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948303222656,0.0,0.0,9.498414874542505e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948913574219,0.0,0.0,7.015500159468502e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7924194335937,0.0,0.0,9.498409781372176e-05,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7924194335937,0.0,0.0,0.0004505628312472,284.795166015625,294.1499938964844,291.7903137207031,291.5433044433594,294.972900390625,294.02703857421875,285.61065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008477643714286,1.201944099804563e-09,0.0008477631490677,-0.0023121626581996,0.0,0.0,0.0,-0.0048438585363328,60.0,8.275544166564941,-0.0,-6.297900512208798e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79473876953125,0.0,0.0,9.02333777048625e-05,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79571533203125,0.0,0.0,9.502017928753048e-05,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957763671875,0.0,0.0,7.018160249572247e-05,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933349609375,0.0,0.0,9.502012835582718e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933349609375,0.0,0.0,0.0004507336998358,284.7964782714844,294.1499938964844,291.8540954589844,291.5940246582031,294.9442749023437,293.99725341796875,285.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350345401093,1.4317447227796263e-09,0.0010350330267101,-0.0027290382422506,0.0,0.0,0.0,-0.0058892322704195,60.0,8.895797729492188,-0.0,-6.302676069935842e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79571533203125,0.0,0.0,9.03950713109225e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79669189453125,0.0,0.0,9.51904512476176e-05,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967834472656,0.0,0.0,7.030736742308363e-05,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,9.51904003159143e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943115234375,0.0,0.0,0.0004515414184425,284.7978515625,294.1499938964844,291.91815185546875,291.64471435546875,294.9183349609375,293.9606628417969,285.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631851571612,1.5594836533239231e-09,0.0009631835855543,-0.0031367104966193,0.0,0.0,0.0,-0.0055859084241092,60.0,8.975963592529297,-0.0,-6.325281276531315e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967224121094,0.0,0.0,9.054732072399928e-05,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976989746094,0.0,0.0,9.535077697364612e-05,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977600097656,0.0,0.0,7.042578363325447e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.0,0.0,9.535072604194283e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.0,0.0,0.0004523019306361,284.7992858886719,294.1499938964844,291.9823913574219,291.69537353515625,294.89288330078125,293.917724609375,285.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648070554248,1.7491420534199163e-09,0.000964805309195,-0.003633695654571,0.0,0.0,0.0,-0.0056799296289682,60.0,9.060221672058104,-0.0,-6.346603242946004e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977600097656,0.0,0.0,9.071940439753234e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987365722656,0.0,0.0,9.553197742206976e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987976074219,0.0,0.0,7.055962487356737e-05,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79638671875,0.0,0.0,9.553193376632409e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79638671875,0.0,0.0,0.0004531615122687,284.8007202148437,294.1499938964844,292.0467834472656,291.74591064453125,294.8681945800781,293.8677673339844,285.6119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666403057053,1.963507578750523e-09,0.0009666383266448,-0.0041954210028052,0.0,0.0,0.0,-0.0057862000539898,60.0,9.17954158782959,-0.0,-6.37074606402166e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987976074219,0.0,0.0,9.090930689126252e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,9.57319643930532e-05,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998352050781,0.0,0.0,7.07073268131353e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974548339844,0.0,0.0,9.57319134613499e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974548339844,0.0,0.0,0.0004541101516224,284.8022155761719,294.1499938964844,292.1112670898437,291.7962646484375,294.8442077636719,293.8121643066406,285.6124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686634875833,2.2000874455585517e-09,0.0009686612756922,-0.0048153516836464,0.0,0.0,0.0,-0.0059034824371337,60.0,9.30937671661377,-0.0,-6.397443286232375e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998962402344,0.0,0.0,9.111461986321956e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80084228515625,0.0,0.0,9.594816219760104e-05,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009033203125,0.0,0.0,7.086701225489378e-05,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7985534667969,0.0,0.0,9.594811854185537e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79852294921875,0.0,0.0,0.0004551357124,284.8037109375,294.1499938964844,292.1758117675781,291.846435546875,294.8209228515625,293.7508239746094,285.6129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708508150652,2.455857961436436e-09,0.0009708483703434,-0.0054855635389685,0.0,0.0,0.0,-0.0060302787460386,60.0,9.444939613342283,-0.0,-6.426369481005167e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009948730469,0.0,0.0,9.13328694878146e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80194091796875,0.0,0.0,9.617798787076026e-05,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.802001953125,0.0,0.0,7.103676034603268e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996520996094,0.0,0.0,9.617794421501458e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996520996094,0.0,0.0,0.0004562259127851,284.8052673339844,294.1499938964844,292.2403564453125,291.8963623046875,294.79833984375,293.685302734375,285.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731760364957,2.727746251096619e-09,0.0009731733007356,-0.0061980015598237,0.0,0.0,0.0,-0.0061650658026337,60.0,9.581953048706056,-0.0,-6.457189982711499e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,9.156200394500048e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030700683594,0.0,0.0,9.641928045311944e-05,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,7.121497765183449e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80078125,0.0,0.0,9.641922952141611e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80078125,0.0,0.0,0.0004573705082293,284.80682373046875,294.1499938964844,292.3048400878906,291.9459533691406,294.7764892578125,293.6163635253906,285.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756172657944,3.013202576340745e-09,0.000975614238996,-0.0069459821097552,0.0,0.0,0.0,-0.0063065788708627,60.0,9.719420433044434,-0.0,-6.489627679684419e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8032531738281,0.0,0.0,9.180031338473782e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042297363281,0.0,0.0,9.66702282312326e-05,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042907714844,0.0,0.0,7.14003253960982e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80194091796875,0.0,0.0,9.667018457548691e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80194091796875,0.0,0.0,0.0004585608839988,284.80841064453125,294.1499938964844,292.3692321777344,291.9952087402344,294.7553100585937,293.5457458496094,285.61480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781562257558,3.310083540597475e-09,0.0009781529661267,-0.007723887450993,0.0,0.0,0.0,-0.0064537557773292,60.0,9.856526374816896,-0.0,-6.523449513906598e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.804443359375,0.0,0.0,9.206492541125044e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053894042969,0.0,0.0,9.69488828559406e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8054504394531,0.0,0.0,7.16061404091306e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,9.694883192423732e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,0.0004598826926667,284.81005859375,294.1499938964844,292.4334411621094,292.0440673828125,294.7348327636719,293.4748840332031,285.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809752227738,3.6397416192102124e-09,0.0009809716138988,-0.0085876602679491,0.0,0.0,0.0,-0.0066171800717711,60.0,9.993410110473633,-0.0,-6.561108278901885e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056335449219,0.0,0.0,9.230490104528144e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065795898437,0.0,0.0,9.72015841398388e-05,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.806640625,0.0,0.0,7.179278327384964e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043518066406,0.0,0.0,9.720154048409312e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043212890625,0.0,0.0,0.0004610814212355,284.81170654296875,294.1499938964844,292.4974670410156,292.09246826171875,294.7149963378906,293.405517578125,285.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835326345637,3.938702697325881e-09,0.0009835286764428,-0.0093709835782647,0.0,0.0,0.0,-0.006765391677618,60.0,10.129841804504396,-0.0,-6.595354307137313e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8068542480469,0.0,0.0,9.245290129911156e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80780029296875,0.0,0.0,9.735744242789224e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.807861328125,0.0,0.0,7.190789619926363e-05,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.0,0.0,9.735739149618894e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,0.0004618207167368,284.8134155273437,294.1499938964844,292.56121826171875,292.140380859375,294.6959228515625,293.3410339355469,285.6173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851099457591,4.12307565866854e-09,0.0009851058712229,-0.0098540596663951,0.0,0.0,0.0,-0.0068567958660423,60.0,10.26152229309082,-0.0,-6.616518533064665e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80810546875,0.0,0.0,9.257411875296384e-05,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090209960937,0.0,0.0,9.748508455231786e-05,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80908203125,0.0,0.0,7.200217805802822e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80682373046875,0.0,0.0,9.748503362061456e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067932128906,0.0,0.0,0.0004624262219294,284.81512451171875,294.1499938964844,292.62469482421875,292.187744140625,294.677490234375,293.2829895019531,285.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864011080935,4.27407043090966e-09,0.0009863968007266,-0.0102496780455112,0.0,0.0,0.0,-0.0069316495209932,60.0,10.387020111083984,-0.0,-6.633876381556547e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
