time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17905260,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8093566894531,0.0,0.0,9.2697526270058e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102722167969,0.0,0.0,9.76150404312648e-05,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103332519531,0.0,0.0,7.209816249087453e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80810546875,0.0,0.0,9.761498949956148e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080749511719,0.0,0.0,0.0004630426701623,284.8168640136719,294.1499938964844,292.6877746582031,292.2345275878906,294.6597595214844,293.23248291015625,285.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877160191535,4.4278030131295054e-09,0.0009877115953713,-0.0106524638831615,0.0,0.0,0.0,-0.0070078624412417,60.0,10.50806999206543,-0.0,-6.651572448390652e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106384277344,0.0,0.0,9.280203084927052e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115539550781,0.0,0.0,9.772508929017933e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116149902344,0.0,0.0,7.217944221338257e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80938720703125,0.0,0.0,9.772504563443364e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8093566894531,0.0,0.0,0.0004635647055692,284.8186340332031,294.1499938964844,292.7504577636719,292.2806701660156,294.6427001953125,293.1893920898437,285.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888295317068,4.5579868768186316e-09,0.0009888248750939,-0.0109935468062758,0.0,0.0,0.0,-0.0070724012330174,60.0,10.625754356384276,-0.0,-6.666576268798964e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119506835937,0.0,0.0,9.288663568440823e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,9.7814183391165e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8129272460937,0.0,0.0,7.224524597404525e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106994628906,0.0,0.0,9.781413245946168e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106689453125,0.0,0.0,0.0004639873222913,284.8204040527344,294.1499938964844,292.8126525878906,292.3261108398437,294.6263732910156,293.1545104980469,285.62164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897308191284,4.6633692463160514e-09,0.0009897261625155,-0.0112696466967463,0.0,0.0,0.0,-0.0071246442385017,60.0,10.73965549468994,-0.0,-6.678733655007818e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132629394531,0.0,0.0,9.29511952563189e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141784667969,0.0,0.0,9.78821626631543e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8142395019531,0.0,0.0,7.229545735754073e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8120422363281,0.0,0.0,9.788211900740862e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81201171875,0.0,0.0,0.0004643098218366,284.8222351074219,294.1499938964844,292.8743591308594,292.3708190917969,294.61065673828125,293.12701416015625,285.6229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904186008498,4.743778703186763e-09,0.0009904139442369,-0.0114803165197372,0.0,0.0,0.0,-0.0071645071730017,60.0,10.849885940551758,-0.0,-6.68801760639326e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81463623046875,0.0,0.0,9.299717203248292e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155212402344,0.0,0.0,9.793057688511908e-05,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155822753906,0.0,0.0,7.233121868921444e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133850097656,0.0,0.0,9.79305332293734e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133544921875,0.0,0.0,0.0004645394801627,284.8240661621094,294.1499938964844,292.9354858398437,292.41473388671875,294.5956726074219,293.1073608398437,285.624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990908476524,4.80103867772641e-09,0.0009909037034958,-0.0116303348913788,0.0,0.0,0.0,-0.0071928943507373,60.0,10.956067085266112,-0.0,-6.694632759263186e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81597900390625,0.0,0.0,9.302741091232748e-05,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81689453125,0.0,0.0,9.796242375159636e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169250488281,0.0,0.0,7.235473458422348e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81475830078125,0.0,0.0,9.796237281989306e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147277832031,0.0,0.0,0.0004646905290428,284.825927734375,294.1499938964844,292.9960021972656,292.45782470703125,294.581298828125,293.0946350097656,285.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912304813042,4.838689005026708e-09,0.000991225708276,-0.0117289759218692,0.0,0.0,0.0,-0.0072115594521164,60.0,11.058467864990234,-0.0,-6.698984833519718e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.0,0.0,9.304568084189668e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182678222656,0.0,0.0,9.798165410757063e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8183288574219,0.0,0.0,7.236894452944398e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161315917969,0.0,0.0,9.798161045182496e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161315917969,0.0,0.0,0.0004647817986551,284.82781982421875,294.1499938964844,293.0558776855469,292.50006103515625,294.5675964355469,293.0884094238281,285.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991425011307,4.861421487589723e-09,0.0009914201218634,-0.0117885330691933,0.0,0.0,0.0,-0.0072228293865919,60.0,11.15716552734375,-0.0,-6.701612420556557e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187561035156,0.0,0.0,9.305597632192077e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81964111328125,0.0,0.0,9.79925025603734e-05,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197021484375,0.0,0.0,7.237694808281958e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81756591796875,0.0,0.0,9.79924516286701e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175354003906,0.0,0.0,0.0004648332251235,284.8297119140625,294.1499938964844,293.114990234375,292.5413513183594,294.5545349121094,293.08819580078125,285.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915345581248,4.8742272440449605e-09,0.0009915296686813,-0.0118220839649438,0.0,0.0,0.0,-0.007229178212583,60.0,11.252397537231444,-0.0,-6.703093191617884e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201904296875,0.0,0.0,9.3062364612706e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210754394531,0.0,0.0,9.79992255452089e-05,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211364746094,0.0,0.0,7.238191756187007e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189697265625,0.0,0.0,9.799918188946322e-05,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189697265625,0.0,0.0,0.0004648651520255,284.8316650390625,294.1499938964844,293.1733703613281,292.5816650390625,294.5420837402344,293.0934143066406,285.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916024282574,4.882162674135769e-09,0.0009915975388139,-0.011842873878777,0.0,0.0,0.0,-0.0072331121191382,60.0,11.344486236572266,-0.0,-6.704010502289749e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216247558594,0.0,0.0,9.306812717113644e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.822509765625,0.0,0.0,9.800530096981674e-05,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82257080078125,0.0,0.0,7.238640682771802e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204345703125,0.0,0.0,9.800525003811345e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204040527344,0.0,0.0,0.0004648939357139,284.8335876464844,294.1499938964844,293.2309265136719,292.6209716796875,294.5302734375,293.1034851074219,285.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916636627167,4.889321836287763e-09,0.0009916587732732,-0.0118616307154297,0.0,0.0,0.0,-0.0072366609238088,60.0,11.433794975280762,-0.0,-6.704838995119644e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230895996094,0.0,0.0,9.307591244578362e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8239440917969,0.0,0.0,9.801349369809031e-05,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240051269531,0.0,0.0,7.23924531484954e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218994140625,0.0,0.0,9.801344276638702e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218688964844,0.0,0.0,0.0004649328184314,284.8355712890625,294.1499938964844,293.28759765625,292.6592102050781,294.51904296875,293.11798095703125,285.6338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917463175952,4.898992322921458e-09,0.0009917414281517,-0.0118869664147496,0.0,0.0,0.0,-0.0072414549067616,60.0,11.5205659866333,-0.0,-6.70595738938573e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245544433594,0.0,0.0,9.30873429751955e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8254089355469,0.0,0.0,9.802552813198416e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8254699707031,0.0,0.0,7.240134436869994e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233642578125,0.0,0.0,9.802548447623848e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233337402344,0.0,0.0,0.0004649899201467,284.8375549316406,294.1499938964844,293.34332275390625,292.69635009765625,294.5084228515625,293.1363525390625,285.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918678551912,4.913209838974808e-09,0.0009918629657477,-0.0119242155924439,0.0,0.0,0.0,-0.0072485031560063,60.0,11.605084419250488,-0.0,-6.70760158527628e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260498046875,0.0,0.0,9.310327732237056e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.826904296875,0.0,0.0,9.804230649024248e-05,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82696533203125,0.0,0.0,7.24137426004745e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248596191406,0.0,0.0,9.80422628344968e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248291015625,0.0,0.0,0.000465069519123,284.8395690917969,294.1499938964844,293.3981018066406,292.7322998046875,294.4983825683594,293.15826416015625,285.6375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920374723151,4.933041530819082e-09,0.0009920325828716,-0.0119761731475591,0.0,0.0,0.0,-0.0072583346627652,60.0,11.687460899353027,-0.0,-6.70989592777005e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275451660156,0.0,0.0,9.31238682824187e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283996582031,0.0,0.0,9.806398884393276e-05,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284606933594,0.0,0.0,7.242975698318332e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263854980469,0.0,0.0,9.806394518818706e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82635498046875,0.0,0.0,0.0004651724011637,284.84161376953125,294.1499938964844,293.4518737792969,292.76708984375,294.4889221191406,293.18328857421875,285.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922566823661,4.958671695476369e-09,0.0009922516765072,-0.0120433224365115,0.0,0.0,0.0,-0.0072710402309894,60.0,11.767791748046877,-0.0,-6.712861022606377e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290710449219,0.0,0.0,9.314881754107772e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299255371094,0.0,0.0,9.809026960283518e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299865722656,0.0,0.0,7.244916196214035e-05,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279113769531,0.0,0.0,9.80902259470895e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.827880859375,0.0,0.0,0.0004652970237657,284.8436584472656,294.1499938964844,293.5045471191406,292.80059814453125,294.4800109863281,293.211181640625,285.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925223421305,4.98973706797301e-09,0.0009925173362717,-0.0121247097849845,0.0,0.0,0.0,-0.0072864405810832,60.0,11.84605312347412,-0.0,-6.716456368849323e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305969238281,0.0,0.0,9.31776303332299e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314514160156,0.0,0.0,9.812061034608632e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315124511719,0.0,0.0,7.247157191159204e-05,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294372558594,0.0,0.0,9.812056669034064e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294372558594,0.0,0.0,0.0004654409713111,284.845703125,294.1499938964844,293.5560913085937,292.83282470703125,294.4716186523437,293.2415771484375,285.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928290965035,5.0256128147907475e-09,0.0009928240906447,-0.0122186997905373,0.0,0.0,0.0,-0.0073042255826294,60.0,11.922191619873049,-0.0,-6.72060949113984e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321533203125,0.0,0.0,9.320982644567266e-05,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330078125,0.0,0.0,9.81545090326108e-05,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83306884765625,0.0,0.0,7.249660848174244e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310241699219,0.0,0.0,9.815446537686512e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309936523437,0.0,0.0,0.0004656017699744,284.8478088378906,294.1499938964844,293.6064758300781,292.8637084960937,294.4637451171875,293.2742004394531,285.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931719396263,5.065698971407073e-09,0.0009931668173521,-0.0123237213119864,0.0,0.0,0.0,-0.0073240981437265,60.0,11.996113777160645,-0.0,-6.72525146683256e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.833740234375,0.0,0.0,9.324511484010144e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345642089844,0.0,0.0,9.819167462410404e-05,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,7.252406066982076e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326110839844,0.0,0.0,9.819163096835835e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83258056640625,0.0,0.0,0.0004657780809793,284.84991455078125,294.1499938964844,293.6556091308594,292.8931884765625,294.4563903808594,293.30877685546875,285.648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109645595524625e-09,0.000993542606011,-0.0124388560652732,0.0,0.0,0.0,-0.0073458841070532,60.0,12.067715644836426,-0.0,-6.730342505534281e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.0,0.0,9.32836119318381e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8361511230469,0.0,0.0,9.823220898397268e-05,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362121582031,0.0,0.0,7.255400123540312e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341979980469,0.0,0.0,9.823216532822698e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,0.0004659703699871,284.85205078125,294.1499938964844,293.7034606933594,292.9212646484375,294.44952392578125,293.3450622558594,285.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939576266333,5.1575859139063596e-09,0.0009939525043591,-0.0125644532963633,0.0,0.0,0.0,-0.0073696505278348,60.0,12.136900901794434,-0.0,-6.73589823918519e-08,0.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.0,0.050000000745058,9.332576155429706e-05,298.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.0,0.050000000745058,9.82765923254192e-05,298.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.0,0.050000000745058,7.258677942445502e-05,298.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.0,0.050000000745058,9.827655594563112e-05,298.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.0,0.050000000745058,0.0004661809362005,284.85418701171875,285.4460144042969,293.75,292.9478454589844,294.4431457519531,293.3827819824219,285.65289306640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944066405296,5.210079034867476e-09,0.0009944014018401,-0.0127019779756665,0.0,0.0,0.0,-0.0073956735432147,60.0,12.203631401062012,-0.0,-6.741984037716976e-08,1.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519897460937,0.6341515183448792,0.050000000745058,0.040840707719326,298.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.6341515183448792,0.050000000745058,0.0430072396993637,298.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.6341515183448792,0.050000000745058,0.0317650027573108,298.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35174560546875,0.6341515183448792,0.050000000745058,0.0430072359740734,298.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35174560546875,0.6341515183448792,0.050000000745058,0.2040077447891235,285.4403991699219,285.3891296386719,293.7958679199219,292.9736328125,296.9367980957031,297.6112670898437,285.8779296875,1.0,0.1097095161676406,0.0867647230625152,0.0867647230625152,1.0,1.0,-0.4350392818450928,0.0006229720311239,0.4344162940979004,-0.1304468959569931,0.0,0.0,0.0,10.187948226928713,60.0,1464.885009765625,0.0,12.278531074523926,1.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.75030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4612121582031,0.6314724683761597,0.050000000745058,0.0452352724969387,298.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4612121582031,0.6314724683761597,0.050000000745058,0.0476349182426929,298.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4612121582031,0.6314724683761597,0.050000000745058,0.0351829901337623,298.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.461181640625,0.6314724683761597,0.050000000745058,0.0476349182426929,298.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.461181640625,0.6314724683761597,0.050000000745058,0.2259595394134521,286.5946350097656,285.3322448730469,293.8417358398437,292.99932861328125,297.2916564941406,298.6979675292969,287.45416259765625,1.0,0.1210898607969284,0.1735294461250305,0.1735294461250305,1.0,1.0,-0.4819883704185486,0.018449492752552,0.4635388851165771,-0.1237403079867363,0.0,0.0,0.0,12.507147789001465,60.0,3030.599609375,0.0,16.679996490478516,1.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.13511937606729e-21,-4.067559688033645e-21,-4.067559284136862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0854797363281,0.5988141894340515,0.050000000745058,0.0455345623195171,298.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0854797363281,0.5988141894340515,0.050000000745058,0.0479500852525234,298.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0854797363281,0.5988141894340515,0.050000000745058,0.035415768623352,298.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0854797363281,0.5988141894340515,0.050000000745058,0.0479500852525234,298.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0854797363281,0.5988141894340515,0.050000000745058,0.2274545580148697,288.2422790527344,285.2753295898437,293.8876342773437,293.02496337890625,297.28680419921875,298.716064453125,288.9460144042969,1.0,0.1313054412603378,0.2602941691875458,0.2602941691875458,1.0,1.0,-0.4851797223091125,0.0378643311560153,0.4473153948783874,-0.105030357837677,1.0,1.0,0.0,16.25637435913086,60.0,3159.60400390625,0.0,19.96329689025879,1.0,281.3617248535156,283.6402893066406,295.4412536621094,297.2032470703125,293.1499938964844,293.1499938964844,283.1499938964844,0.0262777749449014,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,7.976794904607232e-07,7.991148436303774e-07,1.936475868546949e-09,4.629190152627416e-05,4.6232566091930494e-05,5.933446800554522e-08,0.0,0.0,-0.0,0.0006341214757412,0.0,3.685424587729359e-08,3.524569547153078e-05,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4669494628906,0.5710326433181763,0.050000000745058,0.0456803813576698,298.6632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4669494628906,0.5710326433181763,0.050000000745058,0.048103641718626,298.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4669494628906,0.5710326433181763,0.050000000745058,0.0355291850864887,298.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4669494628906,0.5710326433181763,0.050000000745058,0.048103641718626,298.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4669494628906,0.5710326433181763,0.050000000745058,0.2281829565763473,288.408203125,285.2183837890625,293.9335632324219,293.0505065917969,297.2821350097656,298.6905212402344,287.3797912597656,1.0,0.1405908912420272,0.347058892250061,0.347058892250061,1.0,1.0,-0.4867336750030517,0.0700713321566581,0.416662335395813,-0.0732028558850288,1.0,1.0,0.0,20.03516960144043,60.0,12137.787109375,0.0,23.18695068359375,1.0,281.85089111328125,287.3505554199219,296.5204772949219,297.3199462890625,293.1499938964844,293.1499938964844,283.1499938964844,1470.0185546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0943640395998954,1.0,0.0,0.0,0.8058813214302063,0.8058847188949585,5.279050796502816e-08,4.247282981872559,4.247272968292236,9.943890290742274e-06,0.0,0.0,-0.0,5211.47412109375,0.0,16.52044677734375,1892.7919921875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67333984375,0.5492531657218933,0.050000000745058,0.0458178296685218,298.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.67333984375,0.5492531657218933,0.050000000745058,0.0482483804225921,298.6650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67333984375,0.5492531657218933,0.050000000745058,0.0356360897421836,298.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67333984375,0.5492531657218933,0.050000000745058,0.0482483804225921,298.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67333984375,0.5492531657218933,0.050000000745058,0.228869542479515,286.50128173828125,285.1614074707031,293.9794921875,293.075927734375,297.2747497558594,298.66082763671875,285.7683410644531,1.0,0.1489897221326828,0.4338236153125763,0.4338236153125763,1.0,1.0,-0.488198310136795,0.1122051551938057,0.3759931623935699,-0.0314673967659473,1.0,1.0,0.0,23.714075088500977,60.0,11582.3564453125,0.0,26.337770462036133,1.0,282.3293151855469,285.3360595703125,297.19122314453125,297.7701416015625,293.1499938964844,293.1499938964844,283.1499938964844,2507.90185546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2421856820583343,1.0,0.0,0.0,1.0548206567764282,1.0548226833343506,7.4751866918632e-08,4.265336036682129,4.265326023101807,9.790948752197435e-06,0.0,0.0,-0.0,3980.6728515625,0.0,35.96406936645508,1895.3570556640625,0.0,0.0,0.2681188285350799,1.0,0.0,3.0,1.0,0.0
17906760,298.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.491943359375,0.5324705243110657,0.050000000745058,0.0459490977227687,298.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.491943359375,0.5324705243110657,0.050000000745058,0.0483866147696971,298.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.491943359375,0.5324705243110657,0.050000000745058,0.0357381887733936,298.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.491943359375,0.5324705243110657,0.050000000745058,0.0483866147696971,298.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.491943359375,0.5324705243110657,0.050000000745058,0.2295252680778503,285.3994140625,285.1044311523437,294.02545166015625,293.10125732421875,297.1382751464844,298.6268005371094,285.10064697265625,1.0,0.1565486788749694,0.5470588803291321,0.5470588803291321,0.800000011920929,1.0,-0.4895971119403839,0.1680219918489456,0.3215751051902771,0.0239093005657196,1.0,1.0,0.0,27.23285865783692,60.0,10743.07421875,0.0,29.36731719970703,1.0,282.69659423828125,284.7099609375,297.0787658691406,297.8626403808594,293.1499938964844,293.1499938964844,283.1499938964844,3880.54541015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3405848145484924,1.0,0.0,0.0,1.3121103048324585,1.3121132850646973,1.1490043760886692e-07,4.265906810760498,4.265897274017334,9.786075679585338e-06,0.0,0.0,-0.0,3482.878173828125,0.0,69.1484375,1895.434814453125,0.0,179.8455810546875,0.3335518538951874,1.0,0.0,3.0,1.0,0.0
17906820,298.58648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.5196288228034973,0.050000000745058,0.046072456985712,298.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.5196288228034973,0.050000000745058,0.0485165156424045,298.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.5196288228034973,0.050000000745058,0.0358341336250305,298.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.5196288228034973,0.050000000745058,0.0485165156424045,298.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.5196288228034973,0.050000000745058,0.2301414608955383,284.9828186035156,285.0474548339844,294.0714111328125,293.1264953613281,296.6131591796875,298.5935363769531,284.8902587890625,1.0,0.1633256524801254,0.6602941751480103,0.6602941751480103,0.6000000238418579,1.0,-0.490911453962326,0.2301362305879593,0.2607752084732055,0.0855758488178253,0.790740966796875,0.790740966796875,0.0,30.541078567504883,60.0,10467.4990234375,0.0,32.24065399169922,1.0,282.9283752441406,284.5589599609375,296.75933837890625,297.6064147949219,293.1499938964844,293.1499938964844,283.1499938964844,7533.4111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3866069912910461,1.0,0.0,0.0,1.5150634050369265,1.5150678157806396,1.5316423684907934e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3577.09375,0.0,113.78102111816406,1895.43701171875,0.0,252.75698852539065,0.3849944174289703,1.0,0.0,3.0,1.0,0.0
17906880,298.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.5097718238830566,0.050000000745058,0.0461865216493606,298.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.5097718238830566,0.050000000745058,0.0486366339027881,298.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.5097718238830566,0.050000000745058,0.0359228514134883,298.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.5097718238830566,0.050000000745058,0.0486366339027881,298.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.5097718238830566,0.050000000745058,0.2307112514972686,284.8697509765625,284.9904479980469,294.11737060546875,293.151611328125,295.6714782714844,298.56365966796875,284.8563537597656,1.0,0.1693833023309707,0.7735294699668884,0.7735294699668884,0.4000000059604645,1.0,-0.4921267926692962,0.3494950532913208,0.1426317393779754,0.2042421400547027,0.7174766063690186,0.7174766063690186,0.0,33.608673095703125,60.0,10610.494140625,0.0,34.935516357421875,1.0,283.0481872558594,284.613525390625,296.48712158203125,297.35479736328125,293.1499938964844,293.1499938964844,283.1499938964844,12585.6767578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045740067958832,1.0,0.0,0.0,1.5833048820495603,1.58331036567688,1.6727173601793768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.54443359375,0.0,144.0040740966797,1895.4371337890625,0.0,283.7858581542969,0.4094539582729339,1.0,0.0,3.0,1.0,0.0
17906940,298.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.5020111799240112,0.050000000745058,0.0462918356060981,298.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.5020111799240112,0.050000000745058,0.048747532069683,298.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.5020111799240112,0.050000000745058,0.0360047630965709,298.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.5020111799240112,0.050000000745058,0.048747532069683,298.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.5020111799240112,0.050000000745058,0.231237307190895,284.8597717285156,284.95001220703125,294.163330078125,293.1766357421875,294.6432800292969,298.5377502441406,284.8631896972656,1.0,0.1747791618108749,0.8867647051811218,0.8867647051811218,0.2000000029802322,1.0,-0.493249237537384,0.4564710259437561,0.0367782227694988,0.3105887770652771,0.7034384608268738,0.7034384608268738,0.0,36.44169616699219,60.0,11140.013671875,-0.0,37.43848037719727,1.0,283.1042785644531,284.7169189453125,296.31427001953125,297.1981811523437,293.1499938964844,293.1499938964844,283.1499938964844,14626.6357421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075445234775543,1.0,0.0,0.0,1.6247940063476562,1.6248000860214231,1.7615298020245973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.82421875,0.0,160.19589233398438,1895.4371337890625,0.0,289.1371765136719,0.4261440634727478,1.0,0.0,3.0,1.0,0.0
17907000,298.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.4957077205181122,0.050000000745058,0.0463890172541141,298.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.4957077205181122,0.050000000745058,0.0488498695194721,298.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.4957077205181122,0.050000000745058,0.0360803455114364,298.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.4957077205181122,0.050000000745058,0.0488498695194721,298.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.4957077205181122,0.050000000745058,0.231722742319107,284.8716735839844,284.95001220703125,294.20928955078125,293.2015380859375,294.2225646972656,298.5153503417969,284.8821716308594,1.0,0.1795671433210373,1.0,1.0,0.0,1.0,-0.4942849576473236,0.4942832887172699,1.664109731791541e-06,0.3481194078922272,0.682862401008606,0.682862401008606,0.0,39.04769515991211,60.0,11496.916015625,-0.0,39.74170303344727,1.0,283.1298217773437,284.7877197265625,296.2367248535156,297.13201904296875,293.1499938964844,293.1499938964844,283.1499938964844,16742.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4053131341934204,1.0,0.0,0.0,1.6398553848266602,1.639861822128296,1.794338970739773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.53173828125,0.0,170.88986206054688,1895.4371337890625,0.0,285.1108703613281,0.4311980307102203,1.0,0.0,3.0,1.0,0.0
17907060,298.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.4904625117778778,0.050000000745058,0.0464777648448944,298.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.4904625117778778,0.050000000745058,0.0489433258771896,298.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.4904625117778778,0.050000000745058,0.0361493714153766,298.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.4904625117778778,0.050000000745058,0.0489433258771896,298.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.4904625117778778,0.050000000745058,0.2321660667657852,284.9002380371094,284.95001220703125,294.2552795410156,293.2262878417969,294.24517822265625,298.4934387207031,284.9183959960937,1.0,0.1838035881519317,1.0,1.0,0.0,1.0,-0.4952306449413299,0.4952303171157837,3.515918365337712e-07,0.3489909172058105,0.6800549626350403,0.6800549626350403,0.0,41.42257308959961,60.0,11614.36328125,-0.0,41.84442901611328,1.0,283.1410827636719,284.8353271484375,296.2152099609375,297.1121520996094,293.1499938964844,293.1499938964844,283.1499938964844,17299.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4015571773052215,1.0,0.0,0.0,1.6305919885635376,1.630598545074463,1.774124172015945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.2001953125,0.0,170.502197265625,1895.4371337890625,0.0,278.4206848144531,0.4335032701492309,1.0,0.0,3.0,1.0,0.0
17907120,298.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.4859924018383026,0.050000000745058,0.0465579777956008,298.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.4859924018383026,0.050000000745058,0.0490277931094169,298.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.4859924018383026,0.050000000745058,0.0362117625772953,298.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.4859924018383026,0.050000000745058,0.0490277931094169,298.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.4859924018383026,0.050000000745058,0.2325667440891266,284.9309387207031,284.95001220703125,294.3012390136719,293.2509460449219,294.2908630371094,298.4740905761719,284.9397277832031,1.0,0.1875440925359726,1.0,1.0,0.0,1.0,-0.4960854053497314,0.4960850775241852,3.523936698002217e-07,0.3497949242591858,0.6895172595977783,0.6895172595977783,0.0,43.56924819946289,48.0,11731.41015625,-0.0,43.75188064575195,1.0,283.14605712890625,284.84259033203125,296.2262268066406,297.12646484375,293.1499938964844,293.1499938964844,283.1499938964844,17007.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3981916606426239,1.0,0.0,0.0,1.653813123703003,1.6538196802139282,1.8250142375109133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.96728515625,0.0,175.21885681152344,1895.4371337890625,0.0,272.5142517089844,0.4377500116825104,1.0,0.0,3.0,1.0,0.0
17907180,298.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.4839394688606262,0.050000000745058,0.0465957559645175,298.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.4839394688606262,0.050000000745058,0.0490675754845142,298.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.4839394688606262,0.050000000745058,0.0362411439418792,298.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.4839394688606262,0.050000000745058,0.0490675754845142,298.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.4839394688606262,0.050000000745058,0.2327554523944854,284.94097900390625,284.95001220703125,294.3471984863281,293.27545166015625,294.3368225097656,298.45758056640625,284.9411926269531,1.0,0.1889601498842239,1.0,1.0,0.0,1.0,-0.4964881837368011,0.4964878261089325,3.52812946857739e-07,0.3502655923366546,0.6920520067214966,0.6920520067214966,0.0,44.58120727539063,48.0,11797.662109375,-0.0,44.65323638916016,1.0,283.1482849121094,284.83306884765625,296.2543640136719,297.1575012207031,293.1499938964844,293.1499938964844,283.1499938964844,17004.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3961818218231201,1.0,0.0,0.0,1.675695776939392,1.675702452659607,1.87362957149162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.28662109375,0.0,180.6981506347656,1895.4371337890625,0.0,269.0248413085937,0.442100465297699,1.0,0.0,3.0,1.0,0.0
17907240,298.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.4836960732936859,0.050000000745058,0.0466002598404884,298.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.4836960732936859,0.050000000745058,0.0490723177790641,298.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.4836960732936859,0.050000000745058,0.0362446457147598,298.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.4836960732936859,0.050000000745058,0.0490723177790641,298.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.4836960732936859,0.050000000745058,0.2327779531478881,284.9400634765625,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.4435729980469,284.9395751953125,1.0,0.189002051949501,1.0,1.0,0.0,1.0,-0.4965362846851349,0.4965359270572662,3.5293047062623373e-07,0.3504721224308014,0.6883694529533386,0.6883694529533386,0.0,44.70333099365234,36.0,11824.9404296875,-0.0,44.76204299926758,1.0,283.1492614746094,284.8287353515625,296.2870483398437,297.1918334960937,293.1499938964844,293.1499938964844,283.1499938964844,17399.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3953131139278412,1.0,0.0,0.0,1.6827881336212158,1.6827949285507202,1.889523275622196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.134765625,0.0,183.86737060546875,1895.4371337890625,0.0,267.5250549316406,0.4443861842155456,1.0,0.0,3.0,1.0,0.0
17907300,298.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.4849093556404114,0.050000000745058,0.0465778559446334,298.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.4849093556404114,0.050000000745058,0.049048725515604,298.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.4849093556404114,0.050000000745058,0.0362272188067436,298.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.4849093556404114,0.050000000745058,0.049048725515604,298.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.4849093556404114,0.050000000745058,0.2326660305261612,284.94061279296875,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.43182373046875,284.9421081542969,1.0,0.1878138035535812,1.0,1.0,0.0,1.0,-0.4962976574897766,0.4962972998619079,3.5280476140542305e-07,0.3504667282104492,0.6854128241539001,0.6854128241539001,0.0,44.10592651367188,36.0,11846.599609375,-0.0,44.22954177856445,1.0,283.1496887207031,284.8313903808594,296.3188171386719,297.22564697265625,293.1499938964844,293.1499938964844,283.1499938964844,17734.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3951793313026428,1.0,0.0,0.0,1.6827136278152466,1.682720422744751,1.889356013862198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.51318359375,0.0,185.00564575195312,1895.4371337890625,0.0,267.2945251464844,0.4451788663864136,1.0,0.0,3.0,1.0,0.0
