time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907360,298.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4874138236045837,0.050000000745058,0.0465321093797683,298.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4874138236045837,0.050000000745058,0.0490005500614643,298.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4874138236045837,0.050000000745058,0.036191638559103,298.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4874138236045837,0.050000000745058,0.0490005500614643,298.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4874138236045837,0.050000000745058,0.2324375063180923,284.9443664550781,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.422119140625,284.9465026855469,1.0,0.1855388730764389,1.0,1.0,0.0,1.0,-0.4958102703094482,0.4958099126815796,3.524683336308954e-07,0.3502779603004455,0.6853625774383545,0.6853625774383545,0.0,42.88435363769531,25.0,11873.611328125,-0.0,43.14229583740234,1.0,283.1498718261719,284.8346252441406,296.348876953125,297.2587890625,293.1499938964844,293.1499938964844,283.1499938964844,17834.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395561933517456,1.0,0.0,0.0,1.6840027570724487,1.684009671211243,1.892252043944609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.19775390625,0.0,185.6817779541016,1895.4371337890625,0.0,267.9541320800781,0.4457330405712127,1.0,0.0,3.0,1.0,0.0
17907420,298.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.4909553527832031,0.050000000745058,0.0464691445231437,298.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.4909553527832031,0.050000000745058,0.0489342473447322,298.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.4909553527832031,0.050000000745058,0.0361426696181297,298.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.4909553527832031,0.050000000745058,0.0489342473447322,298.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.4909553527832031,0.050000000745058,0.232123002409935,284.9481811523437,284.95001220703125,294.5308837890625,293.3721008300781,294.5205078125,298.414306640625,284.9495544433594,1.0,0.1824526190757751,1.0,1.0,0.0,1.0,-0.4951394200325012,0.4951390922069549,3.519769506965531e-07,0.3499545156955719,0.686698853969574,0.686698853969574,0.0,41.20241928100586,25.0,11901.0185546875,-0.0,41.648719787597656,1.0,283.1499328613281,284.8352355957031,296.37725830078125,297.29083251953125,293.1499938964844,293.1499938964844,283.1499938964844,17809.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3963143527507782,1.0,0.0,0.0,1.688058614730835,1.688065528869629,1.9013779706256173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.0732421875,0.0,186.64112854003903,1895.4371337890625,0.0,269.25408935546875,0.446531593799591,1.0,0.0,3.0,1.0,0.0
17907480,298.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7283229231834412,0.1730479151010513,0.1203058138489723,298.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.5141734480857849,0.050000000745058,0.0485801249742507,298.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.6937015652656555,0.167297214269638,0.080903835594654,298.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.5141734480857849,0.050000000745058,0.0485801249742507,298.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.5141734480857849,0.050000000745058,0.2304431945085525,284.965087890625,284.95001220703125,294.5767822265625,293.3959045410156,294.5679931640625,298.4006042480469,285.0333251953125,1.0,0.18035888671875,1.0,1.0,0.0,1.0,-0.6345082521438599,0.6345077753067017,4.785355827152671e-07,0.4539874196052551,0.6982340216636658,0.6982340216636658,0.0,33.32207107543945,45.0,13706.0361328125,-0.0,50.56879425048828,1.0,283.14996337890625,284.9590148925781,296.4060363769531,297.3368225097656,293.1499938964844,293.1499938964844,283.1499938964844,17650.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3975025713443756,1.0,0.0,0.0,1.6952078342437744,1.6952147483825684,1.9175173804342202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.005859375,0.0,187.94546508789065,1895.4371337890625,0.0,271.31475830078125,0.447869598865509,1.0,0.0,3.0,1.0,0.0
17907540,298.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3101806640625,0.8017586469650269,0.1660116016864776,0.1515583097934723,298.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.5261535048484802,0.050000000745058,0.0484464839100837,298.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30908203125,0.7938918471336365,0.1631973981857299,0.114538736641407,298.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.5261535048484802,0.050000000745058,0.0484464839100837,298.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.5261535048484802,0.050000000745058,0.2298092693090438,285.29010009765625,284.95001220703125,294.62261962890625,293.4195251464844,294.6153869628906,298.3172912597656,285.383056640625,1.0,0.1832128316164016,1.0,1.0,0.0,1.0,-0.7113916277885437,0.711391031742096,5.578760919888737e-07,0.5149176120758057,0.968259871006012,0.968259871006012,0.0,30.637434005737305,45.0,16396.744140625,-0.0,57.63450241088867,1.0,283.1499938964844,285.20733642578125,296.51055908203125,297.5817565917969,293.1499938964844,293.1499938964844,283.1499938964844,10344.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4096801877021789,1.0,0.0,0.0,1.9173102378845213,1.9173169136047363,2.452890726090118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.578125,0.0,223.8372039794922,1895.4371337890625,0.0,293.0283508300781,0.4828440248966217,1.0,0.0,3.0,1.0,0.0
17907600,298.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816833496094,0.7850348949432373,0.162932276725769,0.1486779302358627,298.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785095214844,0.5178173184394836,0.050000000745058,0.0485362000763416,298.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.7812130451202393,0.1609981656074524,0.1139989495277404,298.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785095214844,0.5178173184394836,0.050000000745058,0.0485362000763416,298.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785095214844,0.5178173184394836,0.050000000745058,0.2302348315715789,285.3836669921875,284.95001220703125,294.66845703125,293.4429931640625,294.6612243652344,298.2601928710937,285.3616027832031,1.0,0.1871390044689178,1.0,1.0,0.0,1.0,-0.708016574382782,0.708016037940979,5.543319048229023e-07,0.5123760104179382,1.0,1.0,0.0,32.88065719604492,33.0,16762.822265625,-0.0,59.86908721923828,1.0,283.1499938964844,285.0878601074219,296.6487121582031,297.8182373046875,293.1499938964844,293.1499938964844,283.1499938964844,9887.1904296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364706873893738,1.0,0.0,0.0,2.0939478874206543,2.093955516815185,2.92566880943923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.79931640625,0.0,281.05535888671875,1895.4371337890625,0.0,345.4422912597656,0.5221836566925049,1.0,0.0,3.0,1.0,0.0
17907660,298.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.8048478364944458,0.1630096733570099,0.1473026573657989,298.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32745361328125,0.5343453288078308,0.050000000745058,0.048368539661169,298.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.8016650080680847,0.1611225455999374,0.1132500693202018,298.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.321044921875,0.7402729988098145,0.1543081402778625,0.1206810474395752,298.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32745361328125,0.5343453288078308,0.050000000745058,0.2294395267963409,285.3200988769531,284.95001220703125,294.7142639160156,293.4662780761719,294.7076416015625,298.2410888671875,285.3342590332031,1.0,0.1889590173959732,1.0,1.0,0.0,1.0,-0.790844738483429,0.7908440828323364,6.464933335337264e-07,0.577558159828186,1.0,1.0,0.0,29.422739028930664,33.0,18102.162109375,-0.0,67.81999206542969,1.0,283.1499938964844,285.06329345703125,296.710693359375,297.95037841796875,293.1499938964844,293.1499938964844,283.1499938964844,11257.369140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634105563163757,1.0,0.0,0.0,2.234818935394287,2.2348275184631348,3.3325608228551573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.2666015625,0.0,341.6590576171875,1895.4371337890625,0.0,406.4797668457031,0.5536484718322754,1.0,0.0,3.0,1.0,0.0
17907720,298.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8806280493736267,0.1682316213846206,0.0927761495113372,298.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51446533203125,0.6959819197654724,0.050000000745058,0.0476410835981369,298.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892333984375,0.8806280493736267,0.1649484783411026,0.0721592232584953,298.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.8806280493736267,0.1513838768005371,0.0976977422833442,297.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5948181152344,0.9549183249473572,0.1448697298765182,0.5782380104064941,285.6134948730469,284.95001220703125,294.7600402832031,293.4894104003906,294.7552185058594,298.2513732910156,285.748046875,1.0,0.1949191838502884,1.0,1.0,0.0,1.0,-1.0684670209884644,1.0684659481048584,1.0241431027679937e-06,0.8026984930038452,1.0,1.0,0.0,14.219928741455078,53.0,23016.763671875,-0.0,95.2240753173828,1.0,283.1499938964844,285.4363098144531,296.76177978515625,298.1673278808594,293.1499938964844,293.1499938964844,283.1499938964844,12412.25,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915454089641571,1.0,0.0,0.0,2.346654891967773,2.346664428710937,3.674445849810581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.86474609375,0.0,395.5611877441406,1895.4371337890625,0.0,481.6585693359375,0.58358234167099,1.0,0.0,3.0,1.0,0.0
17907780,298.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.908203125,0.8841680884361267,0.1794686913490295,0.0951109230518341,298.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87042236328125,0.6927748918533325,0.050000000745058,0.0476462431252002,298.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.908203125,0.8841680884361267,0.1735528409481048,0.0739751607179641,297.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.908203125,0.8841680884361267,0.1534048616886139,0.1001563817262649,297.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.9686223268508912,0.1413105428218841,0.6105861663818359,285.9156188964844,284.95001220703125,294.8057861328125,293.5123291015625,294.8011474609375,298.20428466796875,285.93310546875,1.0,0.2029065191745758,1.0,1.0,0.0,1.0,-1.1131970882415771,1.1131958961486816,1.0955149036817602e-06,0.8388946056365967,1.0,1.0,0.0,14.955351829528809,53.0,24494.236328125,-0.0,106.98397827148438,1.0,283.1499938964844,285.520751953125,296.8588256835937,298.4488220214844,293.1499938964844,293.1499938964844,283.1499938964844,13689.587890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.530157208442688,1.0,0.0,0.0,2.464445114135742,2.4644556045532227,4.0525807776248257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.89453125,0.0,458.1667785644531,1895.4371337890625,0.0,608.6369018554688,0.6094478368759155,1.0,0.0,3.0,1.0,0.0
17907840,298.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.898062527179718,0.1874953806400299,0.1047876700758934,298.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615783691406,0.6803218722343445,0.050000000745058,0.0476696491241455,298.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.898062527179718,0.1797083169221878,0.0815015211701393,297.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.898062527179718,0.1552138924598693,0.1103464588522911,297.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.975341796875,0.9618046879768372,0.1385602504014969,0.6294753551483154,285.9765930175781,284.95001220703125,294.8514709472656,293.5350952148437,294.8470764160156,298.1830749511719,285.9881896972656,1.0,0.2129450142383575,1.0,1.0,0.0,1.0,-1.168755054473877,1.1687538623809814,1.18849936825427e-06,0.8836939930915833,1.0,1.0,0.0,16.323781967163086,73.0,25659.931640625,-0.0,123.4926528930664,1.0,283.1499938964844,285.5450439453125,296.8909912109375,298.6042785644531,293.1499938964844,293.1499938964844,283.1499938964844,14720.1201171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566802442073822,1.0,0.0,0.0,2.5555222034454346,2.5555334091186523,4.357653438091802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.76513671875,0.0,510.8638916015625,1895.4371337890625,0.0,760.274169921875,0.6343455910682678,1.0,0.0,3.0,1.0,0.0
17907900,298.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.9181481003761292,0.1919810324907302,0.1196685060858726,298.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.016845703125,0.6635791063308716,0.050000000745058,0.0477067306637764,298.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.9181481003761292,0.1830934733152389,0.093075506389141,297.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296630859375,0.9714800715446472,0.1540154665708542,0.1469095349311828,297.7707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289001464844,0.931420922279358,0.1371127963066101,0.6202632784843445,286.0307006835937,284.95001220703125,294.89715576171875,293.55767822265625,294.8929748535156,298.1513366699219,286.0444030761719,1.0,0.2248909622430801,1.0,1.0,0.0,1.0,-1.2332236766815186,1.2332223653793335,1.3026557326156762e-06,0.935537338256836,1.0,1.0,0.0,18.20941734313965,73.0,26967.6953125,-0.0,145.16665649414062,1.0,283.1499938964844,285.5711975097656,296.873046875,298.6866455078125,293.1499938964844,293.1499938964844,283.1499938964844,15882.1923828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5965620875358582,1.0,0.0,0.0,2.6544783115386963,2.6544904708862305,4.701665829998092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.22705078125,0.0,572.5375366210938,1895.4371337890625,0.0,909.8380126953124,0.6556389331817627,1.0,0.0,3.0,1.0,0.0
17907960,298.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0991516113281,0.9491829872131348,0.192796304821968,0.1456128060817718,298.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829467773437,0.6400585770606995,0.050000000745058,0.0477751418948173,298.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002197265625,0.9884573817253112,0.1826631873846054,0.1283754110336303,297.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989074707031,0.9297877550125122,0.1522810012102127,0.1452684104442596,297.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.097900390625,0.8924450278282166,0.1365610063076019,0.6162084341049194,286.1006164550781,284.95001220703125,294.9427795410156,293.5800476074219,294.9388427734375,298.1098327636719,286.11737060546875,1.0,0.2384489625692367,1.0,1.0,0.0,1.0,-1.301394820213318,1.3013933897018433,1.4310159031083458e-06,0.990325093269348,1.0,1.0,0.0,21.002580642700195,93.0,28277.404296875,-0.0,172.01263427734375,1.0,283.1499938964844,285.61590576171875,296.8395080566406,298.7353515625,293.1499938964844,293.1499938964844,283.1499938964844,16785.556640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197232604026794,1.0,0.0,0.0,2.728926658630371,2.7289395332336426,4.969092515239026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.0126953125,0.0,622.073974609375,1895.4371337890625,0.0,1044.0535888671875,0.6765141487121582,1.0,0.0,3.0,1.0,0.0
17908020,297.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639099121094,0.908695101737976,0.1900630742311477,0.1726473271846771,298.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523132324219,0.5809692740440369,0.050000000745058,0.0480423718690872,297.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1637878417969,0.8922607898712158,0.1808760464191436,0.1274154037237167,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16326904296875,0.8412213325500488,0.1516444683074951,0.1444584131240844,297.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.162841796875,0.8135786056518555,0.1363789141178131,0.6159224510192871,286.1639709472656,284.95001220703125,294.98834228515625,293.60223388671875,294.9845275878906,298.0566101074219,286.1654052734375,1.0,0.2523031830787658,1.0,1.0,0.0,1.0,-1.330350637435913,1.3303492069244385,1.488452653575223e-06,1.0141099691390991,1.0,1.0,0.0,28.25355339050293,93.0,29145.943359375,-0.0,198.2191162109375,1.0,283.1499938964844,285.6313171386719,296.8120422363281,298.780517578125,293.1499938964844,293.1499938964844,283.1499938964844,17837.0859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638137936592102,1.0,0.0,0.0,2.8131048679351807,2.813118696212769,5.280380150907149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.34130859375,0.0,681.4348754882812,1895.4371337890625,0.0,1160.9754638671875,0.6942282319068909,1.0,0.0,3.0,1.0,0.0
17908080,297.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454772949219,0.8346176743507385,0.1891888827085495,0.1712583154439926,298.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1506652832031,0.5267707705497742,0.050000000745058,0.0484365373849868,297.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455993652344,0.8225593566894531,0.1807854771614074,0.1271123141050338,297.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460876464844,0.775916337966919,0.1516845673322677,0.1445757746696472,297.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.7494199275970459,0.1363782733678817,0.6173379421234131,286.1453857421875,284.95001220703125,295.03387451171875,293.6242370605469,295.0300598144531,298.01519775390625,286.1404724121094,1.0,0.2656603455543518,1.0,1.0,0.0,1.0,-1.3306277990341189,1.330626368522644,1.4889239992044168e-06,1.0142444372177124,1.0,1.0,0.0,38.23761749267578,81.0,29352.455078125,-0.0,220.924057006836,1.0,283.1499938964844,285.59576416015625,296.783203125,298.7840881347656,293.1499938964844,293.1499938964844,283.1499938964844,18627.6015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515531539916992,1.0,0.0,0.0,2.874765634536743,2.8747799396514893,5.514399390449398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.84912109375,0.0,727.233642578125,1895.4371337890625,0.0,1251.4239501953125,0.7120162844657898,1.0,0.0,3.0,1.0,0.0
17908140,297.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.8043414354324341,0.1901025921106338,0.1715834736824035,298.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1227722167969,0.5045233964920044,0.050000000745058,0.0487052537500858,297.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1160583496094,0.7920461893081665,0.1816454082727432,0.1275918930768966,297.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165466308594,0.747255265712738,0.1521681547164917,0.1450942158699035,297.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11688232421875,0.7230318784713745,0.1365822404623031,0.6190555095672607,286.1158752441406,284.95001220703125,295.079345703125,293.64599609375,295.0755310058594,297.98388671875,286.11138916015625,1.0,0.2742393910884857,1.0,1.0,0.0,1.0,-1.3345985412597656,1.334597110748291,1.4967894230721868e-06,1.0173654556274414,1.0,1.0,0.0,45.105690002441406,81.0,29626.6953125,-0.0,237.9871826171875,1.0,283.1499938964844,285.55694580078125,296.7547607421875,298.7720642089844,293.1499938964844,293.1499938964844,283.1499938964844,19584.634765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598540544509888,1.0,0.0,0.0,2.9476892948150635,2.947704315185547,5.79771324282774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.890625,0.0,783.9923706054688,1895.4371337890625,0.0,1309.4859619140625,0.7270071506500244,1.0,0.0,3.0,1.0,0.0
17908200,297.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.09832763671875,0.788746178150177,0.1919345408678054,0.1729974597692489,298.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019287109375,0.4934945106506347,0.050000000745058,0.0488837733864784,297.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0983581542969,0.7764754295349121,0.1830431073904037,0.1285152584314346,297.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985717773437,0.7333975434303284,0.1529665887355804,0.1458789408206939,297.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987243652344,0.7086220383644104,0.136986568570137,0.6212581992149353,286.0982666015625,284.95001220703125,295.1247863769531,293.6675720214844,295.1210021972656,297.9585266113281,286.09637451171875,1.0,0.2805306017398834,1.0,1.0,0.0,1.0,-1.3412026166915894,1.3412011861801147,1.5099733445822494e-06,1.022600769996643,1.0,1.0,0.0,49.73371887207031,69.0,29890.451171875,-0.0,251.0799102783203,1.0,283.1499938964844,285.5343017578125,296.7360534667969,298.7620849609375,293.1499938964844,293.1499938964844,283.1499938964844,20281.80859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664583146572113,1.0,0.0,0.0,2.999696493148804,2.9997119903564453,6.00410089646175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.185546875,0.0,826.225830078125,1895.4371337890625,0.0,1343.2518310546875,0.742469310760498,1.0,0.0,3.0,1.0,0.0
17908260,297.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844116210937,0.7820225358009338,0.194257840514183,0.1749744564294815,298.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.08770751953125,0.4875211715698242,0.050000000745058,0.0489937774837017,297.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.7693519592285156,0.1847608238458633,0.1296870559453964,297.6405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0846862792969,0.7267096042633057,0.153993934392929,0.1468535363674163,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848388671875,0.7006785869598389,0.1375651210546493,0.6239855289459229,286.0843505859375,284.95001220703125,295.170166015625,293.6889343261719,295.1664123535156,297.9371643066406,286.0824890136719,1.0,0.2848544120788574,1.0,1.0,0.0,1.0,-1.3495570421218872,1.349555492401123,1.5267813751052015e-06,1.0292454957962036,1.0,1.0,0.0,52.65682601928711,69.0,30221.685546875,-0.0,261.0880126953125,1.0,283.1499938964844,285.5098876953125,296.7315979003906,298.768798828125,293.1499938964844,293.1499938964844,283.1499938964844,21163.1484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674377918243408,1.0,0.0,0.0,3.064178943634033,3.064195156097412,6.265007073125162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.353515625,0.0,880.6619262695312,1895.4371337890625,0.0,1363.868896484375,0.7554215788841248,1.0,0.0,3.0,1.0,0.0
17908320,297.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0787353515625,0.7810516953468323,0.19684599339962,0.1772275269031524,298.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796813964844,0.4847956597805023,0.050000000745058,0.0490461252629756,297.7754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0787658691406,0.7676935195922852,0.1866659969091415,0.1309897601604461,297.6210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07879638671875,0.7246925234794617,0.1551810503005981,0.1479519158601761,297.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0788269042969,0.6978499889373779,0.1382798999547958,0.6271296739578247,286.0787353515625,284.95001220703125,295.2154846191406,293.7100524902344,295.2117614746094,297.9187316894531,286.0786437988281,1.0,0.2875414192676544,1.0,1.0,0.0,1.0,-1.3589802980422974,1.3589787483215332,1.5458966799997145e-06,1.0367496013641355,1.0,1.0,0.0,54.1390495300293,57.0,30523.876953125,-0.0,268.3179626464844,1.0,283.1499938964844,285.49774169921875,296.7382507324219,298.7865295410156,293.1499938964844,293.1499938964844,283.1499938964844,21787.669921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694616079330444,1.0,0.0,0.0,3.10906195640564,3.1090786457061768,6.44988631393062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.0107421875,0.0,919.9305419921876,1895.4371337890625,0.0,1378.5914306640625,0.7691665291786194,1.0,0.0,3.0,1.0,0.0
17908380,297.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07342529296875,0.7843520641326904,0.1995911747217178,0.1796250492334365,298.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747985839844,0.4846121072769165,0.050000000745058,0.0490496084094047,297.75567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0734558105469,0.7701013088226318,0.188687264919281,0.1323635727167129,297.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07354736328125,0.7262319326400757,0.1564828604459762,0.1491328477859497,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736083984375,0.6989437937736511,0.1391011327505111,0.6305941343307495,286.07342529296875,284.95001220703125,295.2607421875,293.73095703125,295.2570495605469,297.9026184082031,286.07293701171875,1.0,0.2888538241386413,1.0,1.0,0.0,1.0,-1.3690874576568604,1.3690859079360962,1.5665776800233289e-06,1.044801950454712,1.0,1.0,0.0,54.39686584472656,57.0,30875.390625,-0.0,273.0682067871094,1.0,283.1499938964844,285.4813232421875,296.7537841796875,298.81805419921875,293.1499938964844,293.1499938964844,283.1499938964844,22612.37890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714140772819519,1.0,0.0,0.0,3.1673576831817627,3.167375087738037,6.694028229503601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.14599609375,0.0,972.6538696289062,1895.4371337890625,0.0,1392.876953125,0.7806228995323181,1.0,0.0,3.0,1.0,0.0
17908440,297.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07403564453125,0.7911508679389954,0.2024263739585876,0.1820910274982452,298.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736083984375,0.4865323603153229,0.050000000745058,0.049012441188097,297.73785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07403564453125,0.775871753692627,0.1907737255096435,0.1337686479091644,297.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.073974609375,0.7306692600250244,0.1578606218099594,0.1503616124391555,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.7032511830329895,0.1399986743927002,0.6342697739601135,286.07403564453125,284.95001220703125,295.305908203125,293.75164794921875,295.30224609375,297.8883361816406,286.07489013671875,1.0,0.2890174388885498,1.0,1.0,0.0,1.0,-1.3795768022537231,1.379575252532959,1.5882337720540818e-06,1.0531595945358276,1.0,1.0,0.0,53.63340377807617,45.0,31189.013671875,-0.0,275.6375427246094,1.0,283.1499938964844,285.4749450683594,296.7734069824219,298.853759765625,293.1499938964844,293.1499938964844,283.1499938964844,23181.427734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735156774520874,1.0,0.0,0.0,3.2069637775421143,3.206981658935547,6.862485406600172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.74267578125,0.0,1009.5997314453124,1895.4371337890625,0.0,1408.3428955078125,0.7930983304977417,1.0,0.0,3.0,1.0,0.0
17908500,297.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733337402344,0.8011184930801392,0.2053193747997284,0.1845929771661758,298.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736389160156,0.4902894794940948,0.050000000745058,0.048941470682621,297.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733337402344,0.7847492694854736,0.1928975284099578,0.1351856589317321,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733337402344,0.7377381324768066,0.159289464354515,0.1516178548336029,297.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733642578125,0.7103899121284485,0.1409520655870437,0.6380869150161743,286.0733337402344,284.95001220703125,295.3510437011719,293.7720642089844,295.347412109375,297.8755798339844,286.07354736328125,1.0,0.2882182598114013,1.0,1.0,0.0,1.0,-1.390286207199097,1.390284538269043,1.6105454960779753e-06,1.061691403388977,1.0,1.0,0.0,52.01921844482422,45.0,31543.748046875,0.0,276.31134033203125,1.0,283.1499938964844,285.4630126953125,296.79571533203125,298.8959655761719,293.1499938964844,293.1499938964844,283.1499938964844,23964.365234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759568452835083,1.0,0.0,0.0,3.260670661926269,3.2606890201568604,7.094261604834173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.9248046875,0.0,1061.17724609375,1895.4371337890625,0.0,1426.42236328125,0.8034456968307495,1.0,0.0,3.0,1.0,0.0
17908560,297.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07733154296875,0.8138619661331177,0.2082445174455642,0.1871061325073242,298.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761108398437,0.4958315789699554,0.050000000745058,0.048842616379261,297.7064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0773010253906,0.7967007160186768,0.1950351148843765,0.1365983784198761,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0771789550781,0.7475278973579407,0.1607468575239181,0.1528823971748352,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0771179199219,0.719685435295105,0.1419414579868316,0.6419722437858582,286.07733154296875,284.95001220703125,295.3961181640625,293.7922668457031,295.3925170898437,297.8640441894531,286.0786437988281,1.0,0.2866067886352539,1.0,1.0,0.0,1.0,-1.4010623693466189,1.401060700416565,1.6332019185938409e-06,1.0702743530273438,1.0,1.0,0.0,49.7017822265625,33.0,31857.25390625,0.0,275.332275390625,1.0,283.1499938964844,285.4599304199219,296.8177795410156,298.9367370605469,293.1499938964844,293.1499938964844,283.1499938964844,24492.201171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786066293716431,1.0,0.0,0.0,3.296384811401367,3.296403408050537,7.250519047374837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.41748046875,0.0,1096.4298095703125,1895.4371337890625,0.0,1446.1846923828125,0.8149843811988831,1.0,0.0,3.0,1.0,0.0
17908620,297.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791015625,0.8288612961769104,0.2111909091472625,0.1896233856678009,298.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0788269042969,0.5034282803535461,0.050000000745058,0.0487208552658557,297.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791015625,0.8116978406906128,0.1971752345561981,0.1380010843276977,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790710449219,0.7604899406433105,0.1622216254472732,0.1541468054056167,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790405273437,0.7311575412750244,0.1429548114538192,0.6458883881568909,286.0791015625,284.95001220703125,295.44110107421875,293.8122253417969,295.4375305175781,297.85357666015625,286.0797119140625,1.0,0.2843136489391327,1.0,1.0,0.0,1.0,-1.4118409156799316,1.411839246749878,1.656069116506842e-06,1.0788564682006836,1.0,1.0,0.0,46.805946350097656,33.0,32207.845703125,0.0,272.9351501464844,1.0,283.1499938964844,285.45068359375,296.8399353027344,298.98016357421875,293.1499938964844,293.1499938964844,283.1499938964844,25245.501953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814853549003601,1.0,0.0,0.0,3.346693754196167,3.346713066101074,7.473521463907673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.642578125,0.0,1147.40087890625,1895.4371337890625,0.0,1467.8150634765625,0.8245095610618591,1.0,0.0,3.0,1.0,0.0
17908680,297.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849609375,0.8474392890930176,0.2141454517841339,0.1921334117650985,298.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08331298828125,0.5137536525726318,0.050000000745058,0.0485802739858627,297.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849304199219,0.8290887475013733,0.1993051767349243,0.1393857449293136,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08477783203125,0.7773580551147461,0.1637018471956253,0.1554018855094909,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0846862792969,0.7457308769226074,0.1439795643091201,0.6497890949249268,286.0849609375,284.95001220703125,295.48602294921875,293.8319396972656,295.48248291015625,297.8439636230469,286.08648681640625,1.0,0.2814395725727081,1.0,1.0,0.0,1.0,-1.422536849975586,1.4225351810455322,1.6789653045634625e-06,1.0873697996139526,1.0,1.0,0.0,43.433738708496094,25.0,32516.193359375,0.0,269.2998352050781,1.0,283.1499938964844,285.449462890625,296.860595703125,299.0200500488281,293.1499938964844,293.1499938964844,283.1499938964844,25743.68359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844107508659363,1.0,0.0,0.0,3.3795535564422607,3.379573106765747,7.621000008839474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.8349609375,0.0,1181.53125,1895.4371337890625,0.0,1489.964599609375,0.8353608250617981,1.0,0.0,3.0,1.0,0.0
17908740,297.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881652832031,0.8693764805793762,0.2171039134263992,0.1946510076522827,298.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874938964844,0.5263918042182922,0.050000000745058,0.0484395250678062,297.66650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881652832031,0.8488236665725708,0.2014197707176208,0.1407627761363983,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881042480469,0.7970141768455505,0.1651812493801117,0.1566603779792785,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880432128906,0.7630701065063477,0.1450088769197464,0.6537307500839233,286.0881652832031,284.95001220703125,295.5308532714844,293.85137939453125,295.52734375,297.8351135253906,286.0890197753906,1.0,0.2786669731140136,1.0,1.0,0.0,1.0,-1.4332855939865112,1.4332839250564575,1.7021770872815978e-06,1.0959197282791138,1.0,1.0,0.0,40.05978393554688,25.0,32861.60546875,0.0,265.6153564453125,1.0,283.1499938964844,285.4419250488281,296.8809509277344,299.0615539550781,293.1499938964844,293.1499938964844,283.1499938964844,26476.365234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687410831451416,1.0,0.0,0.0,3.427308320999145,3.42732834815979,7.837898579055036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.60888671875,0.0,1232.329345703125,1895.4371337890625,0.0,1512.8531494140625,0.8442670702934265,1.0,0.0,3.0,1.0,0.0
17908800,297.7355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0953369140625,0.8960740566253662,0.2200565785169601,0.1971626877784729,298.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0933532714844,0.5423425436019897,0.050000000745058,0.048296321183443,297.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09527587890625,0.8731236457824707,0.2035098820924759,0.1421225368976593,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951232910156,0.8194997906684875,0.1666506677865982,0.1579098403453827,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950012207031,0.7844841480255127,0.1460332572460174,0.6576537489891052,286.0953063964844,284.95001220703125,295.5755920410156,293.8705749511719,295.5721435546875,297.82684326171875,286.0970153808594,1.0,0.275761216878891,1.0,1.0,0.0,1.0,-1.4439706802368164,1.4439690113067627,1.7254574231628794e-06,1.1044175624847412,1.0,1.0,0.0,36.62409973144531,25.0,33166.60546875,0.0,261.6855773925781,1.0,283.1499938964844,285.44207763671875,296.89996337890625,299.0995483398437,293.1499938964844,293.1499938964844,283.1499938964844,26952.69140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903480291366577,1.0,0.0,0.0,3.458000421524048,3.4580211639404297,7.978907206052099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.50927734375,0.0,1265.734130859375,1895.4371337890625,0.0,1535.4296875,0.8545961380004883,1.0,0.0,3.0,1.0,0.0
17908860,297.72772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997009277344,0.9240068197250366,0.223001480102539,0.1996968388557434,298.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987243652344,0.5580580830574036,0.050000000745058,0.048180516809225,297.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09967041015625,0.8975272178649902,0.2055728435516357,0.1434860378503799,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.099609375,0.8399943709373474,0.1681062877178192,0.1591769605875015,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995483398437,0.8055509924888611,0.1470483690500259,0.6616814136505127,286.0997009277344,284.95001220703125,295.6202697753906,293.8895263671875,295.6168518066406,297.819091796875,286.10076904296875,1.0,0.2739428281784057,1.0,1.0,0.0,1.0,-1.4548665285110474,1.4548648595809937,1.7494023722974816e-06,1.1130752563476562,1.0,1.0,0.0,33.8874626159668,25.0,33510.7109375,0.0,259.5063781738281,1.0,283.1499938964844,285.4360046386719,296.9189758300781,299.139404296875,293.1499938964844,293.1499938964844,283.1499938964844,27671.3984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932946443557739,1.0,0.0,0.0,3.503801822662353,3.5038230419158936,8.191668143808783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.1591796875,0.0,1316.697509765625,1895.4371337890625,0.0,1558.2425537109375,0.8630280494689941,1.0,0.0,3.0,1.0,0.0
17908920,297.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1081237792969,0.9531989097595216,0.2259299010038375,0.2022345811128616,298.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.573595404624939,0.050000000745058,0.0480830036103725,297.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080627441406,0.9236831665039062,0.2076007723808288,0.144839733839035,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078796386719,0.8610793948173523,0.1695403158664703,0.1604440957307815,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10772705078125,0.825202465057373,0.1480459868907928,0.6657294631004333,286.10809326171875,284.95001220703125,295.66485595703125,293.9081726074219,295.6614685058594,297.81170654296875,286.1099853515625,1.0,0.2726134955883026,1.0,1.0,0.0,1.0,-1.4658018350601196,1.4658000469207764,1.7736514337229892e-06,1.1217645406723022,1.0,1.0,0.0,31.61650657653809,25.0,33817.4765625,0.0,258.4629821777344,1.0,283.1499938964844,285.4374084472656,296.93701171875,299.17626953125,293.1499938964844,293.1499938964844,283.1499938964844,28131.8203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961554884910583,1.0,0.0,0.0,3.5328311920166016,3.5328528881073,8.327968998855795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.23095703125,0.0,1349.696533203125,1895.4371337890625,0.0,1580.5458984375,0.8729561567306519,1.0,0.0,3.0,1.0,0.0
17908980,297.7131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1135559082031,0.9791617393493652,0.2288426458835601,0.2047728896141052,298.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122741699219,0.5889268517494202,0.050000000745058,0.047998834401369,297.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.113525390625,0.9514613151550292,0.2095934748649597,0.146180123090744,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134338378906,0.8834103941917419,0.1709513962268829,0.1617048233747482,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8446187973022461,0.1490242183208465,0.6697635650634766,286.113525390625,284.95001220703125,295.7093811035156,293.92657470703125,295.7059936523437,297.8047180175781,286.1147155761719,1.0,0.2717128992080688,1.0,1.0,0.0,1.0,-1.4767135381698608,1.4767117500305176,1.7980623852054125e-06,1.1304320096969604,1.0,1.0,0.0,29.68461799621582,25.0,34159.68359375,0.0,258.2371826171875,1.0,283.1499938964844,285.4324035644531,296.9553527832031,299.21533203125,293.1499938964844,293.1499938964844,283.1499938964844,28841.2734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990260481834412,1.0,0.0,0.0,3.577100992202759,3.577122926712036,8.537990652257577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.927734375,0.0,1401.073974609375,1895.4371337890625,0.0,1603.0751953125,0.8810152411460876,1.0,0.0,3.0,1.0,0.0
17909040,297.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224670410156,0.9959142208099364,0.2317633032798767,0.2053711414337158,298.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200561523437,0.6019352674484253,0.050000000745058,0.0479346364736557,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224060058594,0.9738875031471252,0.2115446627140045,0.1475077271461486,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.9039217233657836,0.1723333597183227,0.1629604250192642,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220703125,0.8626731038093567,0.1499767750501632,0.6737897396087646,286.1224365234375,284.95001220703125,295.7537841796875,293.9446716308594,295.7504577636719,297.7980651855469,286.1240539550781,1.0,0.2711257338523865,1.0,1.0,0.0,1.0,-1.4857378005981443,1.4857360124588013,1.8186033230449537e-06,1.1377806663513184,1.0,1.0,0.0,28.229717254638672,28.0,34442.27734375,0.0,258.32489013671875,1.0,283.1499938964844,285.4338684082031,296.9727783203125,299.2513732910156,293.1499938964844,293.1499938964844,283.1499938964844,29289.9375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018104791641235,1.0,0.0,0.0,3.604816913604736,3.6048390865325928,8.670810416333552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.3115234375,0.0,1433.894287109375,1895.4371337890625,0.0,1625.0703125,0.8906263113021851,1.0,0.0,3.0,1.0,0.0
17909100,297.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127319335937,0.9861206412315368,0.2358614206314087,0.1974492371082306,298.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.6023129820823669,0.050000000745058,0.0479328632354736,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127624511719,0.97720205783844,0.2135015726089477,0.1488723009824752,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129455566406,0.9069896936416626,0.173660323023796,0.1642374992370605,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131286621094,0.8649396896362305,0.150893360376358,0.677953839302063,286.1127319335937,284.95001220703125,295.798095703125,293.9624938964844,295.7947692871094,297.7948913574219,286.1120300292969,1.0,0.2708778977394104,1.0,1.0,0.0,1.0,-1.4840012788772583,1.4839993715286257,1.8145461808671823e-06,1.136277675628662,1.0,1.0,0.0,28.15016746520996,28.0,34556.69921875,0.0,257.453857421875,1.0,283.1499938964844,285.4151916503906,296.9885559082031,299.280517578125,293.1499938964844,293.1499938964844,283.1499938964844,29993.4140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043530941009521,1.0,0.0,0.0,3.647849559783936,3.647872447967529,8.879063102540385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.380859375,0.0,1485.861572265625,1895.4371337890625,0.0,1645.27490234375,0.8983842730522156,1.0,0.0,3.0,1.0,0.0
17909160,297.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.9844868779182434,0.240500122308731,0.193930298089981,298.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.6049231290817261,0.050000000745058,0.0479206778109073,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.9832393527030944,0.2152994722127914,0.1501673609018325,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.913561761379242,0.1749482452869415,0.1654617637395858,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116943359375,0.8701779842376709,0.1518092453479766,0.6820129752159119,286.1117248535156,284.95001220703125,295.84234619140625,293.98004150390625,295.8390197753906,297.7935485839844,286.1119689941406,1.0,0.2711175680160522,1.0,1.0,0.0,1.0,-1.487612247467041,1.4876103401184082,1.8226849078928355e-06,1.139111876487732,1.0,1.0,0.0,27.907514572143555,46.0,34727.15625,0.0,258.3850402832031,1.0,283.1499938964844,285.4093017578125,297.00146484375,299.30377197265625,293.1499938964844,293.1499938964844,283.1499938964844,30433.015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062622904777527,1.0,0.0,0.0,3.674484968185425,3.6745083332061768,9.00920042568032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.2705078125,0.0,1518.647705078125,1895.4371337890625,0.0,1660.52001953125,0.9077336192131042,1.0,0.0,3.0,1.0,0.0
17909220,297.73052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.9866263270378112,0.2448302954435348,0.1985860913991928,298.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125183105469,0.6014670729637146,0.050000000745058,0.047936737537384,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.9810593128204346,0.2170845866203308,0.1514290422201156,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11358642578125,0.9106149077415466,0.1762175858020782,0.1666851639747619,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11346435546875,0.8673117756843567,0.1527328193187713,0.686214804649353,286.1138000488281,284.95001220703125,295.886474609375,293.9972839355469,295.8831787109375,297.7917785644531,286.115966796875,1.0,0.274213969707489,1.0,1.0,0.0,1.0,-1.5012340545654297,1.5012321472167969,1.8535553181209248e-06,1.1497607231140137,1.0,1.0,0.0,28.562957763671875,46.0,35085.703125,0.0,265.9158935546875,1.0,283.1499938964844,285.4053955078125,297.0161437988281,299.3331604003906,293.1499938964844,293.1499938964844,283.1499938964844,31132.923828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079901099205017,1.0,0.0,0.0,3.716498374938965,3.716521978378296,9.21639696116472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.6552734375,0.0,1571.3375244140625,1895.4371337890625,0.0,1674.37109375,0.9152413606643676,1.0,0.0,3.0,1.0,0.0
