time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909280,297.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1339111328125,0.9909856915473938,0.2478385865688324,0.2096089571714401,298.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12811279296875,0.59320068359375,0.050000000745058,0.0479767508804798,297.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337890625,0.9722620844841005,0.2188686579465866,0.1527012437582016,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333312988281,0.9008449912071228,0.1774795353412628,0.1679191887378692,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329345703125,0.8583173155784607,0.1536414921283722,0.690516471862793,286.13385009765625,284.95001220703125,295.93048095703125,294.01422119140625,295.92724609375,297.7862854003906,286.1385192871094,1.0,0.2790607213973999,1.0,1.0,0.0,1.0,-1.5226809978485107,1.522679090499878,1.9030406974707148e-06,1.166711688041687,1.0,1.0,0.0,29.978561401367188,49.0,35561.88671875,0.0,279.0201416015625,1.0,283.1499938964844,285.4187927246094,297.034423828125,299.3725280761719,293.1499938964844,293.1499938964844,283.1499938964844,31566.01171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100412249565125,1.0,0.0,0.0,3.7422590255737305,3.74228310585022,9.344605018668516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.099609375,0.0,1604.239501953125,1895.4371337890625,0.0,1690.8800048828125,0.924379587173462,1.0,0.0,3.0,1.0,0.0
17909340,297.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557312011719,0.9954129457473756,0.2496740520000457,0.2196554392576217,298.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505126953125,0.5866638422012329,0.050000000745058,0.0480100661516189,297.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.15557861328125,0.9655444025993348,0.2206431478261947,0.1539672911167144,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1552429199219,0.8940131664276123,0.1787312030792236,0.1691406220197677,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15496826171875,0.8517863750457764,0.154500663280487,0.6946465373039246,286.1556396484375,284.95001220703125,295.97442626953125,294.0308532714844,295.9712219238281,297.7772216796875,286.1591186523437,1.0,0.2830568552017212,1.0,1.0,0.0,1.0,-1.5427215099334717,1.5427196025848389,1.9501610495353816e-06,1.1826579570770264,1.0,1.0,0.0,31.20748519897461,49.0,36068.25,0.0,291.3290405273437,1.0,283.1499938964844,285.427001953125,297.05682373046875,299.4237976074219,293.1499938964844,293.1499938964844,283.1499938964844,32263.1953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129101753234863,1.0,0.0,0.0,3.783360004425049,3.7833847999572754,9.550994946039282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.443359375,0.0,1657.6802978515625,1895.4371337890625,0.0,1714.08935546875,0.9316645264625548,1.0,0.0,3.0,1.0,0.0
17909400,297.68359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1775207519531,0.9906914234161376,0.2510574162006378,0.2254020571708679,298.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1722106933594,0.5766986012458801,0.050000000745058,0.0480643287301063,297.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1773986816406,0.9534022808074952,0.2223834693431854,0.1552338153123855,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17706298828125,0.8827135562896729,0.1799589395523071,0.1703677326440811,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.17681884765625,0.8413264751434326,0.1552937030792236,0.6986168622970581,286.17742919921875,284.95001220703125,296.01824951171875,294.04718017578125,296.0150756835937,297.76690673828125,286.17974853515625,1.0,0.2869995534420013,1.0,1.0,0.0,1.0,-1.5575650930404663,1.5575631856918335,1.9854930997098563e-06,1.1944254636764526,1.0,1.0,0.0,32.87034225463867,52.0,36455.8671875,0.0,302.6083984375,1.0,283.1499938964844,285.4371643066406,297.0784912109375,299.4730529785156,293.1499938964844,293.1499938964844,283.1499938964844,32691.0703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163237929344177,1.0,0.0,0.0,3.808364868164064,3.808389902114868,9.677660273155198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.47998046875,0.0,1690.7657470703125,1895.4371337890625,0.0,1741.8814697265625,0.9406193494796752,1.0,0.0,3.0,1.0,0.0
17909460,297.66912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.9768626689910888,0.2530138492584228,0.2269680351018905,298.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18231201171875,0.564024031162262,0.050000000745058,0.0481404215097427,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.9363120198249816,0.224063441157341,0.1564827561378479,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836853027344,0.868191659450531,0.1811456829309463,0.1715843826532364,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18359375,0.8280827403068542,0.1560264229774475,0.7023902535438538,286.1838073730469,284.95001220703125,296.0619506835937,294.0632019042969,296.058837890625,297.75860595703125,286.18487548828125,1.0,0.2907053530216217,1.0,1.0,0.0,1.0,-1.5669286251068115,1.5669267177581787,2.0081361071788706e-06,1.201979160308838,1.0,1.0,0.0,34.984107971191406,52.0,36766.07421875,0.0,312.7007751464844,1.0,283.1499938964844,285.4331359863281,297.0968017578125,299.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,33387.89453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198336124420166,1.0,0.0,0.0,3.8487393856048575,3.8487648963928223,9.883943903332693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.31591796875,0.0,1745.112060546875,1895.4371337890625,0.0,1770.6524658203125,0.9477243423461914,1.0,0.0,3.0,1.0,0.0
17909520,297.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.19244384765625,0.9646058082580566,0.2553522288799286,0.228969931602478,298.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900329589844,0.5532923340797424,0.050000000745058,0.0482124201953411,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923522949219,0.9217785596847534,0.2256828844547271,0.1576848477125167,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1921691894531,0.8564690947532654,0.1822924464941024,0.1727576553821563,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1920471191406,0.8170671463012695,0.1567223221063614,0.7059286832809448,286.1923828125,284.95001220703125,296.10552978515625,294.07891845703125,296.1024475097656,297.7517395019531,286.1941223144531,1.0,0.2943008244037628,1.0,1.0,0.0,1.0,-1.5765182971954346,1.5765162706375122,2.031326857832028e-06,1.2095643281936646,1.0,1.0,0.0,36.9962272644043,55.0,37038.70703125,0.0,322.7264099121094,1.0,283.1499938964844,285.4352111816406,297.1108093261719,299.54815673828125,293.1499938964844,293.1499938964844,283.04998779296875,33811.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229598164558411,1.0,0.0,0.0,3.8730602264404297,3.8730859756469727,1.0009255220211344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.90576171875,0.0,1778.4046630859375,1895.4371337890625,0.0,1796.4427490234375,0.955514132976532,1.0,0.0,3.0,1.0,0.0
17909580,297.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531066894531,0.953589141368866,0.2577946186065674,0.231193795800209,298.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16558837890625,0.543954074382782,0.050000000745058,0.0482822060585022,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1535339355469,0.9095516204833984,0.2272091507911682,0.1588397920131683,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1543884277344,0.8465871214866638,0.18337282538414,0.1738864928483963,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551513671875,0.8071209788322449,0.1573650687932968,0.709290087223053,286.15338134765625,284.95001220703125,296.1490173339844,294.09429931640625,296.1459655761719,297.74542236328125,286.1471252441406,1.0,0.2977928817272186,1.0,1.0,0.0,1.0,-1.5860496759414673,1.586047649383545,2.0545492134260712e-06,1.217106580734253,1.0,1.0,0.0,38.95256042480469,55.0,37619.59765625,0.0,332.6879577636719,1.0,283.06475830078125,285.3727722167969,297.1419982910156,299.64093017578125,293.1499938964844,293.1499938964844,283.04998779296875,34385.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285785675048828,1.0,0.0,0.0,3.9058008193969727,3.905827045440674,1.0179195442105993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.85546875,0.0,1823.88818359375,1895.4371337890625,0.0,1843.171875,0.961634397506714,1.0,0.0,3.0,1.0,0.0
17909640,297.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1373596191406,0.9431277513504028,0.2602066695690155,0.2334219813346862,298.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396179199219,0.5355158448219299,0.050000000745058,0.0483524166047573,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1373596191406,0.8991612195968628,0.2286193668842315,0.1599079370498657,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13739013671875,0.8376986980438232,0.1843636035919189,0.1749285906553268,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13739013671875,0.7974952459335327,0.1579320877790451,0.7123098969459534,286.1373596191406,284.95001220703125,296.1923828125,294.1093444824219,296.1893615722656,297.739013671875,286.1377868652344,1.0,0.3011739552021026,1.0,1.0,0.0,1.0,-1.5949687957763672,1.5949667692184448,2.0764321106980788e-06,1.224164366722107,1.0,1.0,0.0,40.90890884399414,58.0,37882.39453125,0.0,342.4530639648437,1.0,283.05206298828125,285.3583984375,297.1488647460937,299.6515808105469,293.1499938964844,293.1499938964844,282.75,34750.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322474122047424,1.0,0.0,0.0,3.926485061645508,3.926511526107788,1.0287294571753591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.7548828125,0.0,1853.0185546875,1895.4371337890625,0.0,1873.937744140625,0.9665555357933044,1.0,0.0,3.0,1.0,0.0
17909700,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00274658203125,0.933339297771454,0.2624741494655609,0.2356218844652176,298.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440979003906,0.5279231667518616,0.050000000745058,0.0484228171408176,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.8898481130599976,0.2298688292503357,0.1609072834253311,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069274902344,0.8296310901641846,0.185231477022171,0.1758966445922851,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.7885862588882446,0.1583929359912872,0.7150307893753052,286.0036926269531,284.95001220703125,296.23565673828125,294.1240539550781,296.2326354980469,297.7322692871094,285.9827575683594,1.0,0.3044467270374298,1.0,1.0,0.0,1.0,-1.603324294090271,1.603322148323059,2.097069909723359e-06,1.2307795286178589,1.0,1.0,0.0,42.859840393066406,58.0,38994.734375,0.0,352.0169982910156,1.0,282.7936096191406,285.1754150390625,297.2060241699219,299.8477478027344,293.1499938964844,293.1499938964844,282.75,35033.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427194714546204,1.0,0.0,0.0,3.942470550537109,3.9424972534179688,1.0371228427175083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.20849609375,0.0,1875.742919921875,1895.4371337890625,0.0,1962.8031005859373,0.9703589677810668,1.0,0.0,3.0,1.0,0.0
17909760,297.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380187988281,0.9232237339019777,0.2644892036914825,0.2375726252794265,298.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495544433594,0.5206774473190308,0.050000000745058,0.0484979040920734,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9382019042969,0.8804313540458679,0.2308826744556427,0.161731868982315,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.8214754462242126,0.1859132945537567,0.1766858398914337,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389343261719,0.779608428478241,0.1586846113204956,0.7170032262802124,285.9381408691406,284.95001220703125,296.2787780761719,294.1384582519531,296.2757873535156,297.7243347167969,285.9360656738281,1.0,0.3075777590274811,1.0,1.0,0.0,1.0,-1.610063552856445,1.610061526298523,2.1138137071829988e-06,1.236117959022522,1.0,1.0,0.0,44.89791488647461,61.0,39219.48828125,0.0,361.0723571777344,1.0,282.75604248046875,285.1283264160156,297.1967163085937,299.8100891113281,293.1499938964844,293.1499938964844,282.45001220703125,35253.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476808428764343,1.0,0.0,0.0,3.954816102981568,3.954843044281006,1.0436283446324524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.25341796875,0.0,1893.41943359375,1895.4371337890625,0.0,2005.4208984375,0.9732959270477296,1.0,0.0,3.0,1.0,0.0
17909820,297.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.9139785766601562,0.2664204835891723,0.2394473552703857,298.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8373413085937,0.5141581892967224,0.050000000745058,0.0485735386610031,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79547119140625,0.8717004060745239,0.2317889034748077,0.1624760776758194,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983093261719,0.813690721988678,0.1864999830722808,0.1773787140846252,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009033203125,0.7712318897247314,0.1588861793279647,0.7185420989990234,285.7950439453125,284.95001220703125,296.32177734375,294.1524963378906,296.3187866210937,297.7162780761719,285.7738647460937,1.0,0.3105775713920593,1.0,1.0,0.0,1.0,-1.6159790754318235,1.6159770488739014,2.1285702587192645e-06,1.240795373916626,1.0,1.0,0.0,46.93350601196289,61.0,40279.25390625,0.0,369.7586059570313,1.0,282.4936218261719,284.9398498535156,297.23291015625,299.9685363769531,293.1499938964844,293.1499938964844,282.45001220703125,35423.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569189071655273,1.0,0.0,0.0,3.9643478393554688,3.9643747806549072,1.0486650126040331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.462890625,0.0,1907.142822265625,1895.4371337890625,0.0,2085.60302734375,0.9755632877349854,1.0,0.0,3.0,1.0,0.0
17909880,297.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72808837890625,0.9053093791007996,0.2681806683540344,0.2411365211009979,298.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7399597167969,0.5081166625022888,0.050000000745058,0.0486518554389476,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.728271484375,0.8632395267486572,0.2325277626514434,0.1630876213312149,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.8057063817977905,0.1869474053382873,0.1779273599386215,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72906494140625,0.7631105780601501,0.1589566022157669,0.7194510102272034,285.7282409667969,284.95001220703125,296.3646545410156,294.1661682128906,296.3616943359375,297.70751953125,285.7260437011719,1.0,0.3134315013885498,1.0,1.0,0.0,1.0,-1.6205865144729614,1.6205843687057495,2.1401090180006577e-06,1.2444387674331665,1.0,1.0,0.0,49.01080322265625,64.0,40455.23046875,0.0,377.9225463867188,1.0,282.4559631347656,284.8925476074219,297.213623046875,299.90887451171875,293.1499938964844,293.1499938964844,282.1499938964844,35555.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602490186691284,1.0,0.0,0.0,3.971702337265015,3.971729516983032,1.0525594689170248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.1083984375,0.0,1917.77685546875,1895.4371337890625,0.0,2114.75732421875,0.9773127436637878,1.0,0.0,3.0,1.0,0.0
17909940,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5822448730469,0.8979961276054382,0.2699098885059356,0.2428097426891327,298.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259765625,0.5027689337730408,0.050000000745058,0.048728834837675,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837707519531,0.8556352853775024,0.2332079410552978,0.1636590212583542,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5866394042969,0.7981171607971191,0.1873377710580825,0.178418755531311,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892944335937,0.7557488679885864,0.1589702814817428,0.7200807929039001,285.5833740234375,284.95001220703125,296.4073791503906,294.17950439453125,296.4044494628906,297.698974609375,285.56219482421875,1.0,0.3161598742008209,1.0,1.0,0.0,1.0,-1.624720573425293,1.624718427658081,2.150487489416264e-06,1.2477004528045654,1.0,1.0,0.0,51.04458236694336,64.0,41472.828125,0.0,385.7555541992188,1.0,282.1932678222656,284.7032165527344,297.2464294433594,300.0577392578125,293.1499938964844,293.1499938964844,282.1499938964844,35657.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679651379585266,1.0,0.0,0.0,3.977375268936157,3.977402448654175,1.0555684184510028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.5869140625,0.0,1926.0062255859373,1895.4371337890625,0.0,2182.790283203125,0.9786620736122132,1.0,0.0,3.0,1.0,0.0
17910000,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51580810546875,0.8909541964530945,0.2714986801147461,0.2443318367004394,298.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277404785156,0.4978113174438476,0.050000000745058,0.0488072708249092,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5159912109375,0.8483754992485046,0.2337531447410583,0.1641245782375335,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163879394531,0.7907382249832153,0.1876170039176941,0.178795501589775,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51678466796875,0.7487196326255798,0.1588788777589798,0.7202069163322449,285.5159606933594,284.95001220703125,296.45001220703125,294.1924743652344,296.44708251953125,297.69000244140625,285.513671875,1.0,0.3187524676322937,1.0,1.0,0.0,1.0,-1.6278058290481567,1.6278035640716553,2.158254574169405e-06,1.2501354217529297,1.0,1.0,0.0,53.09405899047852,52.0,41612.83984375,0.0,393.0992431640625,1.0,282.1558532714844,284.65576171875,297.2281188964844,299.9940185546875,293.1499938964844,293.1499938964844,281.8500061035156,35735.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701683044433594,1.0,0.0,0.0,3.9817492961883545,3.981776714324951,1.0578914952930063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.9931640625,0.0,1932.3675537109373,1895.4371337890625,0.0,2202.3330078125,0.9797024726867676,1.0,0.0,3.0,1.0,0.0
17910060,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36798095703125,0.8914581537246704,0.2730869054794311,0.2458015382289886,298.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4122619628906,0.4970842003822326,0.050000000745058,0.0488193407654762,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695983886719,0.8478490710258484,0.2342637032270431,0.1645212024450302,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725280761719,0.7899799942970276,0.1878620386123657,0.1790734082460403,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3752746582031,0.7475644946098328,0.1587522625923156,0.7198493480682373,285.3692321777344,284.95001220703125,296.4925537109375,294.2049255371094,296.4896240234375,297.68145751953125,285.3478088378906,1.0,0.3190529346466064,1.0,1.0,0.0,1.0,-1.6299667358398438,1.6299645900726318,2.163709268643288e-06,1.2518444061279297,1.0,1.0,0.0,53.44430923461914,52.0,42584.69140625,0.0,395.2477111816406,1.0,281.89306640625,284.4649658203125,297.2621154785156,300.1419677734375,293.1499938964844,293.1499938964844,281.8500061035156,35796.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770160436630249,1.0,0.0,0.0,3.985122203826904,3.985149383544922,1.059684450410714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.31884765625,0.0,1937.2823486328125,1895.4371337890625,0.0,2263.390869140625,0.9805046916007996,1.0,0.0,3.0,1.0,0.0
17910120,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2995910644531,0.8964414000511169,0.2745999097824096,0.2471205294132232,298.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31219482421875,0.4989083409309387,0.050000000745058,0.0487892664968967,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998352050781,0.8512802720069885,0.23466357588768,0.164796307682991,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30029296875,0.7931520342826843,0.188022181391716,0.179216057062149,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.7498429417610168,0.1585441529750824,0.7188822031021118,285.2997741699219,284.95001220703125,296.5350952148437,294.2166748046875,296.5321960449219,297.6727905273437,285.2970886230469,1.0,0.3182226121425628,1.0,1.0,0.0,1.0,-1.6308557987213137,1.6308536529541016,2.1659493540937547e-06,1.2525418996810913,1.0,1.0,0.0,52.70100021362305,40.0,42673.98828125,0.0,393.6695556640625,1.0,281.8558349609375,284.4158630371094,297.2451171875,300.0764465332031,293.1499938964844,293.1499938964844,281.54998779296875,35842.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786298394203186,1.0,0.0,0.0,3.987722158432007,3.987749576568604,1.061067564478435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.93994140625,0.0,1941.0765380859373,1895.4371337890625,0.0,2277.846923828125,0.9811230897903442,1.0,0.0,3.0,1.0,0.0
17910180,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.9056179523468018,0.2761599421501159,0.2484762519598007,298.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938781738281,0.5030047297477722,0.050000000745058,0.0487251989543437,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.150390625,0.8583807945251465,0.2350485473871231,0.1650431454181671,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.7998675107955933,0.1881705075502395,0.1793168932199478,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.7552676200866699,0.1583221554756164,0.7176907658576965,285.1500549316406,284.95001220703125,296.5776672363281,294.22772216796875,296.5747375488281,297.66485595703125,285.1283264160156,1.0,0.3164304494857788,1.0,1.0,0.0,1.0,-1.6313940286636353,1.6313918828964231,2.167295633626054e-06,1.2529550790786743,1.0,1.0,0.0,51.08943939208984,40.0,43599.44140625,0.0,389.4877624511719,1.0,281.59295654296875,284.22283935546875,297.2790222167969,300.2224426269531,293.1499938964844,293.1499938964844,281.54998779296875,35878.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849620580673218,1.0,0.0,0.0,3.989726066589356,3.989753484725952,1.062134288076777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.55810546875,0.0,1944.00439453125,1895.4371337890625,0.0,2334.803955078125,0.9815996885299684,1.0,0.0,3.0,1.0,0.0
17910240,297.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.9193874001502992,0.2776232957839966,0.2497059851884842,298.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.5092712044715881,0.050000000745058,0.0486360900104045,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8687882423400879,0.2353318035602569,0.1651902496814727,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8095465302467346,0.1882435530424118,0.1793139278888702,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7635319828987122,0.1580315679311752,0.716045618057251,285.0787658691406,284.95001220703125,296.6202087402344,294.23809814453125,296.6173095703125,297.6568298339844,285.0758056640625,1.0,0.3138103485107422,1.0,1.0,0.0,1.0,-1.6309622526168823,1.6309601068496704,2.16619309867383e-06,1.252604365348816,1.0,1.0,0.0,48.823917388916016,28.0,43653.09375,0.0,382.9637451171875,1.0,281.55584716796875,284.1723937988281,297.2619323730469,300.1541748046875,293.1499938964844,293.1499938964844,281.25,35906.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861778140068054,1.0,0.0,0.0,3.991270542144776,3.991297960281372,1.062956812347693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.63623046875,0.0,1946.262939453125,1895.4371337890625,0.0,2345.7802734375,0.981967031955719,1.0,0.0,3.0,1.0,0.0
17910300,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9387721419334412,0.2791047692298889,0.2509574592113495,297.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.5183863043785095,0.050000000745058,0.0485233329236507,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8834892511367798,0.2356061339378357,0.1653220951557159,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8222002387046814,0.188309833407402,0.1792862862348556,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.7754852175712585,0.157735213637352,0.714272141456604,284.9268798828125,284.95001220703125,296.6627502441406,294.247802734375,296.6598205566406,297.64947509765625,284.9049987792969,1.0,0.3105019032955169,1.0,1.0,0.0,1.0,-1.6303256750106812,1.6303234100341797,2.164566240026033e-06,1.25208580493927,0.9690836668014526,0.9690836668014526,0.0,45.9552001953125,28.0,44526.70703125,0.0,374.6599426269531,1.0,281.2929077148437,283.9779663085937,297.294921875,300.29766845703125,293.1499938964844,293.1499938964844,281.25,36282.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921165227890015,1.0,0.0,0.0,3.9891862869262695,3.989213705062866,1.0618468877510168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.75341796875,0.0,1946.598388671875,1895.4371337890625,0.0,2399.578125,0.9811506867408752,1.0,0.0,3.0,1.0,0.0
17910360,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9620602130889891,0.2805069088935852,0.2520789802074432,297.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.5308820009231567,0.050000000745058,0.0483941622078418,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9026987552642822,0.235803335905075,0.1653674691915512,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.838176429271698,0.1883188933134079,0.1791708767414093,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7913875579833984,0.1573878973722458,0.7121295928955078,284.8763122558594,284.95001220703125,296.70526123046875,294.25689697265625,296.70233154296875,297.6421203613281,284.8797607421875,1.0,0.3065900206565857,1.0,1.0,0.0,1.0,-1.6288613080978394,1.6288591623306274,2.160852773158694e-06,1.2509145736694336,0.914243757724762,0.914243757724762,0.0,42.653839111328125,25.0,44332.1328125,0.0,364.72607421875,1.0,281.2559509277344,283.96588134765625,297.2745666503906,300.2121276855469,293.1499938964844,293.1499938964844,280.95001220703125,39314.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926604747772217,1.0,0.0,0.0,3.905068635940552,3.905095815658569,1.0175378974963678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.2490234375,0.0,1862.42822265625,1895.4371337890625,0.0,2404.520263671875,0.9641746282577516,1.0,0.0,3.0,1.0,0.0
17910420,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.9821583032608032,0.2820442020893097,0.2533289194107055,297.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.543630063533783,0.050000000745058,0.0482843369245529,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.9233198761940002,0.2360808104276657,0.165471151471138,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770690917969,0.8543043732643127,0.1883864998817443,0.1791149079799652,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.8070815801620483,0.1570931077003479,0.7102385759353638,284.7751159667969,284.95001220703125,296.74774169921875,294.26531982421875,296.74481201171875,297.6358947753906,284.7666931152344,1.0,0.3035034239292145,1.0,1.0,0.0,1.0,-1.6280161142349243,1.6280139684677124,2.158684537789668e-06,1.2502155303955078,0.809539794921875,0.809539794921875,0.0,39.8546028137207,25.0,44752.21484375,0.0,356.5240173339844,1.0,280.9960327148437,283.8465576171875,297.30096435546875,300.3275146484375,293.1499938964844,293.1499938964844,280.95001220703125,44449.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972010374069214,1.0,0.0,0.0,3.7518370151519775,3.751863479614258,9.392500146532256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.88427734375,0.0,1714.4283447265625,1895.4371337890625,0.0,2445.863037109375,0.9303979873657228,1.0,0.0,3.0,1.0,0.0
17910480,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.9989801645278932,0.2837507128715515,0.2544179856777191,297.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.5569084286689758,0.050000000745058,0.0481867305934429,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9452608823776244,0.236462265253067,0.1655966192483902,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.8714390397071838,0.1885305792093277,0.1790869683027267,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.8221715688705444,0.1568659842014312,0.7084833383560181,284.849853515625,284.95001220703125,296.7901916503906,294.2731018066406,296.7872619628906,297.63055419921875,284.8665771484375,1.0,0.3006140291690826,1.0,1.0,0.0,1.0,-1.6271259784698486,1.6271238327026367,2.156489472326939e-06,1.2495540380477903,0.8080346584320068,0.8080346584320068,0.0,37.365814208984375,25.0,44310.17578125,0.0,349.1862487792969,1.0,280.9576110839844,283.9716796875,297.2698669433594,300.2012634277344,293.1499938964844,293.1499938964844,281.25,45484.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795143187046051,1.0,0.0,0.0,3.5028622150421143,3.5028865337371826,8.187275852833409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.53076171875,0.0,1443.6551513671875,1895.4371337890625,0.0,2427.1064453125,0.8820675611495972,1.0,0.0,3.0,1.0,0.0
17910540,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9990000128746032,0.2867970764636993,0.2472313344478607,297.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.5635731220245361,0.050000000745058,0.0481427572667598,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9563995003700256,0.2372508198022842,0.1659706085920334,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8806235194206238,0.1889722496271133,0.1793169230222702,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8295596241950989,0.1569091528654098,0.7078394293785095,285.0107116699219,284.95001220703125,296.83258056640625,294.2803039550781,296.82965087890625,297.630126953125,285.0243835449219,1.0,0.2980757355690002,1.0,1.0,0.0,1.0,-1.618628978729248,1.618626832962036,2.13507018997916e-06,1.2427771091461182,0.9078514575958252,0.9078514575958252,0.0,36.077369689941406,25.0,43733.2734375,0.0,341.2153015136719,1.0,281.1977233886719,284.12713623046875,297.2098693847656,299.9960021972656,293.1499938964844,293.1499938964844,281.25,36006.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784332811832428,1.0,0.0,0.0,3.557271242141724,3.5572943687438965,8.44359192342381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.61328125,0.0,1432.480224609375,1895.4371337890625,0.0,2329.128173828125,0.8874778151512146,1.0,0.0,3.0,1.0,0.0
17910600,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9983125925064088,0.2911937236785888,0.2395183742046356,297.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.5698648691177368,0.050000000745058,0.0481037721037864,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9668493270874025,0.2381857931613922,0.1665678173303604,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8898478150367737,0.1895498484373092,0.1797830760478973,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8369788527488708,0.1571225374937057,0.7083178162574768,285.02001953125,284.95001220703125,296.8749084472656,294.2868957519531,296.8719787597656,297.63482666015625,285.0159912109375,1.0,0.2957930862903595,1.0,1.0,0.0,1.0,-1.6110384464263916,1.6110364198684692,2.116129962814739e-06,1.2367923259735107,0.9391747713088988,0.9391747713088988,0.0,34.936092376708984,28.0,43719.21484375,0.0,334.2591857910156,1.0,281.2414245605469,284.1065368652344,297.2323913574219,300.05401611328125,293.1499938964844,293.1499938964844,280.95001220703125,33272.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792828679084778,1.0,0.0,0.0,3.65070366859436,3.6507272720336914,8.89296245532023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.06396484375,0.0,1513.5396728515625,1895.4371337890625,0.0,2283.7041015625,0.9035888314247132,1.0,0.0,3.0,1.0,0.0
17910660,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9973257780075072,0.2958779633045196,0.2334381490945816,297.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.5747414827346802,0.050000000745058,0.0480750426650047,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9746621251106262,0.2388491779565811,0.1671210676431656,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8972510695457458,0.1899608373641967,0.1802390366792678,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8429580926895142,0.1572528332471847,0.7090253829956055,284.86920166015625,284.95001220703125,296.9172058105469,294.2928771972656,296.91424560546875,297.6410217285156,284.8502502441406,1.0,0.2942316830158233,1.0,1.0,0.0,1.0,-1.605762243270874,1.605760097503662,2.1029459276178386e-06,1.2325612306594849,0.8414074778556824,0.8414074778556824,0.0,34.100067138671875,28.0,44235.18359375,0.0,329.32421875,1.0,280.9983825683594,283.92730712890625,297.3125,300.2718200683594,293.1499938964844,293.1499938964844,280.95001220703125,37689.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852146029472351,1.0,0.0,0.0,3.623553276062012,3.623577356338501,8.761180083638465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.19970703125,0.0,1516.4921875,1895.4371337890625,0.0,2337.0830078125,0.8976848125457764,1.0,0.0,3.0,1.0,0.0
17910720,297.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9965249300003052,0.3004401624202728,0.2293659299612045,297.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.5779663324356079,0.050000000745058,0.0480566993355751,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9795547723770142,0.2393171191215515,0.1674682348966598,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9021392464637756,0.190230593085289,0.1805117577314376,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8468747138977051,0.1572965532541275,0.7092114686965942,284.8754577636719,284.95001220703125,296.9594116210937,294.2983093261719,296.9564514160156,297.6468505859375,284.8872985839844,1.0,0.2931309938430786,1.0,1.0,0.0,1.0,-1.60181725025177,1.601815104484558,2.0931227027176647e-06,1.229397892951965,0.8133692145347595,0.8133692145347595,0.0,33.55473327636719,46.0,43756.56640625,0.0,325.87158203125,1.0,280.95831298828125,283.9894714355469,297.30828857421875,300.2005615234375,293.1499938964844,293.1499938964844,281.25,41994.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862027287483215,1.0,0.0,0.0,3.440927028656006,3.4409501552581787,7.900312084530015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.49755859375,0.0,1355.0521240234375,1895.4371337890625,0.0,2346.005615234375,0.8641773462295532,1.0,0.0,3.0,1.0,0.0
17910780,297.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9971871376037598,0.3048809766769409,0.2326901704072952,297.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.575336217880249,0.050000000745058,0.0480716414749622,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9768742322921752,0.2401090562343597,0.1679059714078903,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8991506695747375,0.1907247006893158,0.180874302983284,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8439913392066956,0.1575484126806259,0.7098942995071411,285.0362854003906,284.95001220703125,297.00152587890625,294.3031921386719,296.99859619140625,297.6527709960937,285.0527648925781,1.0,0.2949126660823822,1.0,1.0,0.0,1.0,-1.6075915098190308,1.6075893640518188,2.1072221443318995e-06,1.233776569366455,0.9201026558876038,0.9201026558876038,0.0,34.043968200683594,46.0,43468.06640625,0.0,330.0886535644531,1.0,281.1961975097656,284.1514587402344,297.25054931640625,300.0094909667969,293.1499938964844,293.1499938964844,281.25,34231.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774909138679504,1.0,0.0,0.0,3.50361704826355,3.5036394596099854,8.190805260710476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.8408203125,0.0,1363.6273193359375,1895.4371337890625,0.0,2267.64208984375,0.8741377592086792,1.0,0.0,3.0,1.0,0.0
17910840,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9985403418540956,0.3082018196582794,0.2411867380142212,297.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.5685134530067444,0.050000000745058,0.0481119491159915,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9687682390213012,0.2410749942064285,0.1685749739408493,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8908758759498596,0.1913591027259826,0.1814719885587692,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8366152048110962,0.1579158157110214,0.7115809321403503,285.0604553222656,284.95001220703125,297.0435791015625,294.3075256347656,297.0406799316406,297.6552734375,285.0590209960937,1.0,0.2984668314456939,1.0,1.0,0.0,1.0,-1.621379017829895,1.621376872062683,2.141550112355617e-06,1.2445929050445557,0.9723538756370544,0.9723538756370544,0.0,35.34229278564453,64.0,43959.11328125,0.0,340.62506103515625,1.0,281.24102783203125,284.1357116699219,297.2742919921875,300.09307861328125,293.1499938964844,293.1499938964844,280.95001220703125,31360.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747133374214172,1.0,0.0,0.0,3.632081985473633,3.6321048736572266,8.802470006230578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.56884765625,0.0,1478.78515625,1895.4371337890625,0.0,2242.806396484375,0.8981730341911316,1.0,0.0,3.0,1.0,0.0
17910900,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.9990000128746032,0.3096892237663269,0.2541320919990539,297.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.5578591823577881,0.050000000745058,0.0481802113354206,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.9543341398239136,0.2417705059051513,0.1692224740982055,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8775878548622131,0.1918216496706009,0.1820763647556305,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8249722123146057,0.1580987572669983,0.7132245898246765,284.9232177734375,284.95001220703125,297.0855407714844,294.3113098144531,297.0826721191406,297.6512145996094,284.9052734375,1.0,0.3036014437675476,1.0,1.0,0.0,1.0,-1.640474796295166,1.640472650527954,2.1897469650866697e-06,1.2596358060836792,0.8996456861495972,0.8996456861495972,0.0,37.46217346191406,64.0,45161.6796875,0.0,356.3908996582031,1.0,280.9981384277344,283.9538269042969,297.3586120605469,300.350830078125,293.1499938964844,293.1499938964844,280.95001220703125,34191.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837127447128296,1.0,0.0,0.0,3.670056104660034,3.670079946517944,8.987495334622508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.087890625,0.0,1541.988037109375,1895.4371337890625,0.0,2323.5380859375,0.906635880470276,1.0,0.0,3.0,1.0,0.0
17910960,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9990000128746032,0.3092900514602661,0.2709963619709015,297.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.5439286828041077,0.050000000745058,0.0482817180454731,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9328619241714478,0.2422139793634414,0.1696646511554718,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8599488139152527,0.1921028792858123,0.1825022846460342,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8088480830192566,0.1580492854118347,0.7139109373092651,284.911865234375,284.95001220703125,297.1273803710937,294.3145751953125,297.12457275390625,297.6399230957031,284.92041015625,1.0,0.3100801408290863,1.0,1.0,0.0,1.0,-1.662706971168518,1.6627047061920166,2.2467299913842e-06,1.2771644592285156,0.8758772611618042,0.8758772611618042,0.0,40.495849609375,67.0,45473.77734375,0.0,376.7794494628906,1.0,280.9578552246094,283.9729309082031,297.36248779296875,300.3373107910156,293.1499938964844,293.1499938964844,281.25,37490.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889887094497681,1.0,0.0,0.0,3.5987348556518555,3.5987586975097656,8.641576982881816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.388671875,0.0,1487.8731689453125,1895.4371337890625,0.0,2371.20751953125,0.8950244784355164,1.0,0.0,3.0,1.0,0.0
17911020,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.9892234206199646,0.308499664068222,0.2780343890190124,297.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.5293378829956055,0.050000000745058,0.0484084114432334,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9094628095626832,0.2428877055644989,0.1701330691576004,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8417208194732666,0.192531332373619,0.1829502135515213,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.790187656879425,0.1580341607332229,0.7143093347549438,285.0719299316406,284.95001220703125,297.16912841796875,294.3173522949219,297.16632080078125,297.626953125,285.0859680175781,1.0,0.3151129484176636,1.0,1.0,0.0,1.0,-1.6743143796920776,1.6743121147155762,2.276505483678193e-06,1.286034345626831,0.9938386082649232,0.9938386082649232,0.0,43.942718505859375,67.0,45267.75,0.0,392.6022338867188,1.0,281.2005615234375,284.1321716308594,297.3064880371094,300.1723327636719,293.1499938964844,293.1499938964844,281.25,32464.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847186326980591,1.0,0.0,0.0,3.6774673461914062,3.677491188049317,9.023831353260904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.68017578125,0.0,1537.2884521484375,1895.4371337890625,0.0,2332.60791015625,0.9109131693840028,1.0,0.0,3.0,1.0,0.0
17911080,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.968576192855835,0.3094141781330108,0.2783555388450622,297.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.515199601650238,0.050000000745058,0.0485602803528308,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.8882808089256287,0.2436896711587906,0.1707835346460342,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.8239821195602417,0.1930594891309738,0.1835743337869644,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.7714460492134094,0.1580787748098373,0.7151557803153992,285.0914611816406,284.95001220703125,297.2107238769531,294.31964111328125,297.2079467773437,297.6205444335937,285.0908508300781,1.0,0.3194373548030853,1.0,1.0,0.0,1.0,-1.676025629043579,1.6760233640670776,2.281632987433113e-06,1.287936091423035,1.0,1.0,0.0,47.83985137939453,70.0,45432.2890625,0.0,405.0005493164063,1.0,281.24237060546875,284.1229858398437,297.31884765625,300.2419738769531,293.1499938964844,293.1499938964844,280.95001220703125,32057.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848416566848755,1.0,0.0,0.0,3.770972490310669,3.770997047424317,9.488553018854872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.90869140625,0.0,1641.4874267578125,1895.4371337890625,0.0,2333.717529296875,0.9295565485954284,1.0,0.0,3.0,1.0,0.0
