time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911140,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9517720937728882,0.3105520009994507,0.2794027030467987,297.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.5053500533103943,0.050000000745058,0.0486901625990867,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8730956315994263,0.2442125678062439,0.171362817287445,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8107677102088928,0.1934075206518173,0.1841400861740112,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7579212188720703,0.1579852551221847,0.7157526016235352,284.9422912597656,284.95001220703125,297.2522277832031,294.3214416503906,297.2494812011719,297.61541748046875,284.9195251464844,1.0,0.3234241902828216,1.0,1.0,0.0,1.0,-1.6795313358306885,1.6795289516448977,2.290792281200993e-06,1.2907023429870603,0.9576786160469056,0.9576786160469056,0.0,51.2036018371582,70.0,46422.37109375,0.0,416.5926818847656,1.0,280.9952697753906,283.9236755371094,297.3846130371094,300.47344970703125,293.1499938964844,293.1499938964844,280.95001220703125,33548.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946144342422485,1.0,0.0,0.0,3.8149492740631104,3.814974308013916,9.711153552416365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.83447265625,0.0,1705.3680419921875,1895.4371337890625,0.0,2422.2919921875,0.9396778345108032,1.0,0.0,3.0,1.0,0.0
17911200,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9363355040550232,0.3116781711578369,0.2804879546165466,297.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.4972643256187439,0.050000000745058,0.0488158203661441,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8599748611450195,0.2444164007902145,0.1716822832822799,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7983564734458923,0.1935229152441024,0.1844610869884491,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7463573217391968,0.157702699303627,0.7154157161712646,284.8835144042969,284.95001220703125,297.2936096191406,294.32281494140625,297.2908630371094,297.61016845703125,284.88592529296875,1.0,0.3270098567008972,1.0,1.0,0.0,1.0,-1.6813513040542605,1.6813490390777588,2.2955634904064937e-06,1.2921442985534668,0.9009873867034912,0.9009873867034912,0.0,54.42469024658203,73.0,46301.0625,0.0,426.8501892089844,1.0,280.956787109375,283.8994140625,297.3729248046875,300.4252014160156,293.1499938964844,293.1499938964844,280.6499938964844,37443.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994097471237183,1.0,0.0,0.0,3.75768518447876,3.757710456848145,9.421803497389192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.1318359375,0.0,1667.4276123046875,1895.4371337890625,0.0,2466.02978515625,0.9297291040420532,1.0,0.0,3.0,1.0,0.0
17911260,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.9233545660972596,0.3129702508449554,0.2817221879959106,297.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.4906138479709625,0.050000000745058,0.0489327795803546,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.8491322994232178,0.2445628345012664,0.1719081252813339,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7877078652381897,0.1935824304819107,0.1846765726804733,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.73675537109375,0.1573785841464996,0.7146719098091125,284.7815856933594,284.95001220703125,297.3348388671875,294.32373046875,297.33209228515625,297.60565185546875,284.7743530273437,1.0,0.3302595913410187,1.0,1.0,0.0,1.0,-1.6826109886169434,1.682608723640442,2.2988517685007537e-06,1.2931278944015503,0.7977475523948669,0.7977475523948669,0.0,57.41301727294922,73.0,46711.80078125,0.0,436.1363830566406,1.0,280.6994323730469,283.78082275390625,297.3890380859375,300.5414733886719,293.1499938964844,293.1499938964844,280.6499938964844,43194.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806850254535675,1.0,0.0,0.0,3.621955633163452,3.621980667114258,8.753455631449469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.109375,0.0,1555.6043701171875,1895.4371337890625,0.0,2534.218017578125,0.9006847143173218,1.0,0.0,3.0,1.0,0.0
17911320,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9126663208007812,0.3144776821136474,0.28300940990448,297.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.4848575890064239,0.050000000745058,0.0490419566631317,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8400151133537292,0.2447584718465805,0.1720734238624572,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.7785762548446655,0.1936618685722351,0.1848189532756805,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7285432815551758,0.1570739150047302,0.7136523723602295,284.8625793457031,284.95001220703125,297.3759155273437,294.32421875,297.3731689453125,297.6017761230469,284.877197265625,1.0,0.3332207798957824,1.0,1.0,0.0,1.0,-1.6834323406219482,1.6834299564361572,2.300979076608201e-06,1.2937541007995603,0.8040051460266113,0.8040051460266113,0.0,60.19461441040039,61.0,46315.859375,0.0,444.5863342285156,1.0,280.6586608886719,283.9031677246094,297.3443603515625,300.40545654296875,293.1499938964844,293.1499938964844,280.95001220703125,43820.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068148493766785,1.0,0.0,0.0,3.4046449661254883,3.404668092727661,7.734583959972952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.85302734375,0.0,1331.5262451171875,1895.4371337890625,0.0,2533.892822265625,0.8593742251396179,1.0,0.0,3.0,1.0,0.0
17911380,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9118403792381288,0.3166232109069824,0.2846726775169372,297.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.4834682941436767,0.050000000745058,0.0490689687430858,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8382761478424072,0.245341345667839,0.1723635792732238,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7767148613929749,0.1940134912729263,0.1850468516349792,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7264609932899475,0.1570100635290146,0.7129381895065308,285.0144348144531,284.95001220703125,297.41680908203125,294.32427978515625,297.41412353515625,297.6003112792969,285.02734375,1.0,0.3338405191898346,1.0,1.0,0.0,1.0,-1.685224533081055,1.6852222681045532,2.305641146449489e-06,1.2951334714889526,0.9002116918563843,0.9002116918563843,0.0,60.91594696044922,61.0,45951.57421875,0.0,447.7105102539063,1.0,280.8955383300781,284.0472717285156,297.27496337890625,300.1972351074219,293.1499938964844,293.1499938964844,280.95001220703125,35041.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979951500892639,1.0,0.0,0.0,3.47499680519104,3.4750189781188965,8.057533591454558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.3125,0.0,1340.2210693359375,1895.4371337890625,0.0,2453.109130859375,0.8682907223701477,1.0,0.0,3.0,1.0,0.0
17911440,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9176048636436462,0.3189238905906677,0.2866827547550201,297.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.4850730895996094,0.050000000745058,0.0490377359092235,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8415049910545349,0.2460618317127227,0.1728192269802093,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7797908782958984,0.1944856345653534,0.1854272484779358,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7285891771316528,0.1570730060338974,0.7128767371177673,285.0240783691406,284.95001220703125,297.45758056640625,294.323974609375,297.45489501953125,297.60015869140625,285.0209655761719,1.0,0.3333706259727478,1.0,1.0,0.0,1.0,-1.6885297298431396,1.6885274648666382,2.314304992978577e-06,1.2977190017700195,0.9328219890594482,0.9328219890594482,0.0,60.19513320922852,49.0,46177.5859375,0.0,447.5922546386719,1.0,280.94073486328125,284.02496337890625,297.2882080078125,300.2574768066406,293.1499938964844,293.1499938964844,280.6499938964844,32481.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794693112373352,1.0,0.0,0.0,3.581660985946656,3.58168363571167,8.55977248193085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.6396484375,0.0,1432.6246337890625,1895.4371337890625,0.0,2423.00830078125,0.8874951601028442,1.0,0.0,3.0,1.0,0.0
17911500,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.927199363708496,0.3207536041736603,0.2884998619556427,297.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.4884632229804992,0.050000000745058,0.0489728115499019,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8475945591926575,0.2465051710605621,0.1731944531202316,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7857292890548706,0.1947842240333557,0.1857439428567886,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7331310510635376,0.157008096575737,0.7126387357711792,284.8790283203125,284.95001220703125,297.4981689453125,294.3232727050781,297.4954833984375,297.5989685058594,284.8625183105469,1.0,0.331938773393631,1.0,1.0,0.0,1.0,-1.69118070602417,1.6911784410476685,2.321304464203422e-06,1.299822211265564,0.8410061597824097,0.8410061597824097,0.0,58.60842514038086,49.0,46872.9296875,0.0,444.5918273925781,1.0,280.6997985839844,283.8495178222656,297.3578186035156,300.4782409667969,293.1499938964844,293.1499938964844,280.6499938964844,36825.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019154071807861,1.0,0.0,0.0,3.5694055557250977,3.5694289207458496,8.501294814777793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.900390625,0.0,1451.380859375,1895.4371337890625,0.0,2488.950439453125,0.8850995898246765,1.0,0.0,3.0,1.0,0.0
17911560,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.93925803899765,0.3223399221897125,0.2898714244365692,297.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.4931564629077911,0.050000000745058,0.0488866046071052,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8556978106498718,0.2467566728591919,0.1733385771512985,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7936193346977234,0.1949450522661209,0.1858434826135635,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7393052577972412,0.1568245589733123,0.7115536332130432,284.8902587890625,284.95001220703125,297.53857421875,294.3222351074219,297.535888671875,297.59686279296875,284.90020751953125,1.0,0.3296452760696411,1.0,1.0,0.0,1.0,-1.6917152404785156,1.6917128562927246,2.322717818969977e-06,1.3002469539642334,0.8209577798843384,0.8209577798843384,0.0,56.43708419799805,37.0,46527.82421875,0.0,438.6536254882813,1.0,280.6587219238281,283.9040832519531,297.34625244140625,300.40924072265625,293.1499938964844,293.1499938964844,280.95001220703125,40504.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804246187210083,1.0,0.0,0.0,3.4202358722686768,3.4202585220336914,7.805584232301044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.99267578125,0.0,1323.8321533203125,1895.4371337890625,0.0,2510.310546875,0.8584650754928589,1.0,0.0,3.0,1.0,0.0
17911620,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.955409288406372,0.3244549632072449,0.291402131319046,297.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.4999113976955414,0.050000000745058,0.0487725287675857,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8675491213798523,0.2473133653402328,0.1735255569219589,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8049143552780151,0.1953149437904358,0.1859689801931381,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7484688758850098,0.1568140387535095,0.7105286121368408,285.0349426269531,284.95001220703125,297.57879638671875,294.3208312988281,297.5761413574219,297.5965270996094,285.0469665527344,1.0,0.3266714215278625,1.0,1.0,0.0,1.0,-1.692558765411377,1.692556381225586,2.324897650396452e-06,1.3008744716644287,0.9197598099708556,0.9197598099708556,0.0,53.56546401977539,37.0,46132.8828125,0.0,430.87493896484375,1.0,280.8959045410156,284.0469665527344,297.283447265625,300.2138671875,293.1499938964844,293.1499938964844,280.95001220703125,33694.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971495389938354,1.0,0.0,0.0,3.490586996078491,3.490609169006348,8.129994739647373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.5185546875,0.0,1346.44677734375,1895.4371337890625,0.0,2445.393310546875,0.8704277276992798,1.0,0.0,3.0,1.0,0.0
17911680,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9754989743232728,0.3267509639263153,0.2932969927787781,297.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.5096439123153687,0.050000000745058,0.0486304834485054,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.884637713432312,0.248013898730278,0.1738854199647903,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8200026750564575,0.195802554488182,0.1862562894821167,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7619693279266357,0.1569174379110336,0.7101572751998901,285.0375671386719,284.95001220703125,297.6188049316406,294.3191223144531,297.6161804199219,297.5973205566406,285.0333557128906,1.0,0.323185920715332,1.0,1.0,0.0,1.0,-1.694993495941162,1.6949912309646606,2.3313002657232573e-06,1.3027703762054443,0.9533962607383728,0.9533962607383728,0.0,50.02009963989258,25.0,46358.1484375,0.0,422.0636901855469,1.0,280.9408874511719,284.0170288085937,297.29510498046875,300.2770080566406,293.1499938964844,293.1499938964844,280.6499938964844,31668.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950506806373596,1.0,0.0,0.0,3.6064140796661377,3.606436729431152,8.678495646563533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.9814453125,0.0,1453.19482421875,1895.4371337890625,0.0,2426.263671875,0.8923968076705933,1.0,0.0,3.0,1.0,0.0
17911740,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.995998203754425,0.3285602331161499,0.2950181066989898,297.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.5227110385894775,0.050000000745058,0.0484750643372535,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9063850045204164,0.2484283745288849,0.1741772890090942,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.838111937046051,0.1961063146591186,0.1864926517009735,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7796143293380737,0.1568791419267654,0.7096415758132935,284.8830261230469,284.95001220703125,297.6586303710937,294.31707763671875,297.656005859375,297.596923828125,284.8647766113281,1.0,0.3192360699176788,1.0,1.0,0.0,1.0,-1.6968905925750732,1.6968882083892822,2.336332499908167e-06,1.3042771816253662,0.8582662343978882,0.8582662343978882,0.0,46.12569808959961,25.0,47087.671875,0.0,411.9096374511719,1.0,280.6990661621094,283.829833984375,297.3607482910156,300.496826171875,293.1499938964844,293.1499938964844,280.6499938964844,35887.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030657172203064,1.0,0.0,0.0,3.610045194625856,3.6100687980651855,8.695980682205118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.5791015625,0.0,1488.3369140625,1895.4371337890625,0.0,2499.48779296875,0.8936354517936707,1.0,0.0,3.0,1.0,0.0
17911800,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9990000128746032,0.3308148086071014,0.2854129374027252,297.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.5328633189201355,0.050000000745058,0.0483752377331256,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9238237142562866,0.2486021220684051,0.1742779314517974,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8516241312026978,0.1962289214134216,0.1865671575069427,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7926053404808044,0.156683549284935,0.7085362076759338,284.87109375,284.95001220703125,297.6982421875,294.31475830078125,297.69561767578125,297.5975646972656,284.8770446777344,1.0,0.3143999278545379,1.0,1.0,0.0,1.0,-1.6839361190795898,1.6839338541030884,2.302537723153364e-06,1.2943464517593384,0.8209163546562195,0.8209163546562195,0.0,43.328983306884766,25.0,46469.44921875,0.0,396.5803833007813,1.0,280.65838623046875,283.8616943359375,297.3446960449219,300.41925048828125,293.1499938964844,293.1499938964844,280.95001220703125,40602.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058487176895142,1.0,0.0,0.0,3.46217679977417,3.462199687957764,7.99819076746644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.490234375,0.0,1366.73779296875,1895.4371337890625,0.0,2525.01806640625,0.8670380711555481,1.0,0.0,3.0,1.0,0.0
17911860,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.3352164626121521,0.2754380404949188,297.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.5404106378555298,0.050000000745058,0.0483099333941936,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9370057582855223,0.249047115445137,0.1744318902492523,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8617725372314453,0.1965299695730209,0.1866880059242248,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8020055890083313,0.1566672921180725,0.7076810002326965,285.00146484375,284.95001220703125,297.7376403808594,294.3121643066406,297.7235717773437,297.6051025390625,285.0035095214844,1.0,0.3106718361377716,0.9593257308006288,0.9593257308006288,0.2000000029802322,1.0,-1.6713846921920776,1.5066335201263428,0.1647511571645736,1.1202250719070437,0.9013635516166688,0.9013635516166688,0.0,41.33848571777344,25.0,44700.25390625,0.0,383.5746765136719,1.0,280.8963928222656,283.9657287597656,297.27056884765625,300.1800231933594,293.1499938964844,293.1499938964844,280.95001220703125,34876.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978847026824951,1.0,0.0,0.0,3.4945619106292725,3.494584083557129,8.14852000985411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.62890625,0.0,1358.9627685546875,1895.4371337890625,0.0,2452.101318359375,0.8721998333930969,1.0,0.0,3.0,1.0,0.0
17911920,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.3403155505657196,0.2666968405246734,297.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.5474221706390381,0.050000000745058,0.048254657536745,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.949141561985016,0.2494807988405227,0.1747396290302276,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8715128302574158,0.1968342959880828,0.1869578808546066,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8107600212097168,0.1567166000604629,0.7076432704925537,284.87945556640625,284.95001220703125,297.7767944335937,294.309326171875,297.7290954589844,297.6158752441406,284.85723876953125,1.0,0.3073185086250305,0.9186514616012572,0.9186514616012572,0.4000000059604645,1.0,-1.6614679098129272,1.1606587171554563,0.5008091926574707,0.7773289680480957,0.82109534740448,0.82109534740448,0.0,39.624454498291016,28.0,41279.5390625,0.0,372.7835693359375,1.0,280.9407958984375,283.78228759765625,297.2449645996094,300.068115234375,293.1499938964844,293.1499938964844,281.25,37638.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903001308441162,1.0,0.0,0.0,3.4936165809631348,3.4936392307281494,8.144112371155643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.55078125,0.0,1377.7813720703125,1895.4371337890625,0.0,2383.093017578125,0.8690787553787231,1.0,0.0,3.0,1.0,0.0
17911980,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.3454868495464325,0.2598226368427276,297.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5531178116798401,0.050000000745058,0.0482129789888858,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9583752155303956,0.2497412860393524,0.1749155819416046,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.879395067691803,0.1970192939043045,0.1871155053377151,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8174160718917847,0.1567121744155883,0.7074279189109802,284.8945617675781,284.95001220703125,297.81573486328125,294.3062438964844,297.7247314453125,297.6272888183594,284.9004211425781,1.0,0.3047818541526794,0.8779772520065308,0.8779772520065308,0.6000000238418579,1.0,-1.6533015966415403,0.8498333096504211,0.8034683465957642,0.4687742888927459,0.8028862476348877,0.8028862476348877,0.0,38.33072662353516,28.0,36793.328125,0.0,364.4130554199219,1.0,281.1914367675781,283.832275390625,297.1434020996094,299.64306640625,293.1499938964844,293.1499938964844,281.25,41135.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692742347717285,1.0,0.0,0.0,3.3225677013397217,3.322589635848999,7.366156751231756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.99853515625,0.0,1233.45849609375,1895.4371337890625,0.0,2194.39599609375,0.8382464647293091,1.0,0.0,3.0,1.0,0.0
17912040,297.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990086555480956,0.3510593771934509,0.2453996539115905,297.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.6299504637718201,0.1026324331760406,0.064762458205223,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9758139848709106,0.2501236200332641,0.1750941723585128,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8958386182785034,0.1972917020320892,0.1872619837522506,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8310847282409668,0.1568128764629364,0.7072978615760803,284.8807067871094,284.95001220703125,297.8544311523437,294.3029479980469,297.73687744140625,297.64117431640625,284.8837280273437,1.0,0.3030933141708374,0.8373029828071594,0.8373029828071594,0.800000011920929,1.0,-1.6560404300689695,0.7455530166625977,0.910487413406372,0.3635085821151733,0.7740244269371033,0.7740244269371033,0.0,36.327449798583984,48.0,35133.74609375,0.0,360.1405334472656,1.0,281.2387390136719,283.8177795410156,297.102294921875,299.48046875,293.1499938964844,293.1499938964844,281.54998779296875,41384.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467511296272278,1.0,0.0,0.0,3.241461038589477,3.2414822578430176,7.010918352534645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.212890625,0.0,1160.1572265625,1895.4371337890625,0.0,1997.4102783203125,0.8186326622962952,1.0,0.0,3.0,1.0,0.0
17912100,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.997039794921875,0.3591835498809814,0.2319137752056121,297.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.731148362159729,0.1027401387691497,0.0960558429360389,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9899075627326964,0.2507392466068268,0.1753682643175125,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9116227030754088,0.1977376490831375,0.187514528632164,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8439040184020996,0.1570647805929184,0.7077259421348572,285.0484619140625,284.95001220703125,297.89288330078125,294.2994689941406,297.7552795410156,297.6503601074219,285.0639038085937,1.0,0.3052602708339691,0.7966287136077881,0.7966287136077881,1.0,1.0,-1.6785894632339478,0.7312102317810059,0.9473791718482972,0.3447639346122741,0.8865514397621155,0.8865514397621155,0.0,35.14212417602539,48.0,34689.40234375,0.0,368.8097839355469,1.0,281.4859924316406,283.994384765625,297.0638427734375,299.2784729003906,293.1499938964844,293.1499938964844,281.54998779296875,33563.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720940887928009,1.0,0.0,0.0,3.2935311794281006,3.293551445007324,7.237971431095502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.42626953125,0.0,1155.1126708984375,1895.4371337890625,0.0,1779.77001953125,0.827727198600769,1.0,0.0,3.0,1.0,0.0
17912160,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.9984626770019532,0.3654241859912872,0.2405991107225418,297.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.72871994972229,0.1028704494237899,0.0980002731084823,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.982272446155548,0.2514956295490265,0.1759074330329895,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9025018811225892,0.198292076587677,0.188054621219635,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.836301326751709,0.1573483049869537,0.7092285752296448,285.0594787597656,284.95001220703125,297.9310607910156,294.2958068847656,297.7710266113281,297.6487731933594,285.0571594238281,1.0,0.3091384470462799,0.8071119785308838,0.8071119785308838,1.0,1.0,-1.694446325302124,0.7390918135643005,0.9553545117378236,0.349267303943634,0.931910276412964,0.931910276412964,0.0,36.51087951660156,66.0,35062.44921875,0.0,381.3882141113281,1.0,281.5382385253906,283.968505859375,297.128662109375,299.38775634765625,293.1499938964844,293.1499938964844,281.25,30417.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071234583854675,1.0,0.0,0.0,3.451357364654541,3.451378345489502,7.948279403535707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.63623046875,0.0,1283.6968994140625,1895.4371337890625,0.0,1667.4173583984375,0.8567273616790771,1.0,0.0,3.0,1.0,0.0
17912220,297.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.3686197102069855,0.2545386552810669,297.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.717920184135437,0.1030978560447692,0.0983066856861114,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9676553606987,0.251942902803421,0.1763973236083984,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8876891136169434,0.198647990822792,0.1885741502046585,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8235610723495483,0.1573905348777771,0.7103829979896545,284.9217224121094,284.95001220703125,297.9689636230469,294.2919921875,297.7828674316406,297.63983154296875,284.9043884277344,1.0,0.3144173920154571,0.8175952434539795,0.8175952434539795,1.0,1.0,-1.7141450643539429,0.7496594190597534,0.9644856452941896,0.3556566834449768,0.8582108616828918,0.8582108616828918,0.0,38.79036331176758,66.0,36118.88671875,0.0,399.0094299316406,1.0,281.3021545410156,283.7912292480469,297.263427734375,299.6817932128906,293.1499938964844,293.1499938964844,281.25,34010.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114315032958984,1.0,0.0,0.0,3.4906747341156006,3.490696907043457,8.130402875394793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.478515625,0.0,1348.79736328125,1895.4371337890625,0.0,1702.1097412109375,0.8659188151359558,1.0,0.0,3.0,1.0,0.0
17912280,297.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9990000128746032,0.3693423271179199,0.2722960114479065,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7027915716171265,0.1033817082643508,0.0986571609973907,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9456786513328552,0.2521224021911621,0.1766649484634399,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8684678673744202,0.1988131552934646,0.1889006048440933,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8062142729759216,0.1571695953607559,0.7103996872901917,284.9073791503906,284.95001220703125,298.0066223144531,294.2880249023437,297.790283203125,297.6229858398437,284.9146423339844,1.0,0.3209962546825409,0.82807856798172,0.82807856798172,1.0,1.0,-1.7366164922714231,0.7614593505859375,0.9751572012901306,0.3626898527145386,0.8315737247467041,0.8315737247467041,0.0,41.99784469604492,84.0,36257.51171875,0.0,421.3705139160156,1.0,281.25933837890625,283.80621337890625,297.3012390136719,299.7055358886719,293.1499938964844,293.1499938964844,281.54998779296875,38103.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155160307884216,1.0,0.0,0.0,3.3962435722351074,3.396265745162964,7.696459078943008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.5859375,0.0,1283.394287109375,1895.4371337890625,0.0,1735.2877197265625,0.8506001830101013,1.0,0.0,3.0,1.0,0.0
17912340,297.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9990000128746032,0.368670105934143,0.2928477823734283,297.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.6858940124511719,0.1037126183509826,0.0990828573703765,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9200858473777772,0.2525505125522613,0.1769591867923736,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8484945297241211,0.1991419792175293,0.189251959323883,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.7862177491188049,0.1569741666316986,0.7100425362586975,285.0605163574219,284.95001220703125,298.0439758300781,294.283935546875,297.7953491210937,297.6018371582031,285.0763244628906,1.0,0.3286953270435333,0.8385618329048157,0.8385618329048157,1.0,1.0,-1.7621456384658811,0.7746462225914001,0.9874994158744812,0.3704392611980438,0.9418429136276244,0.9418429136276244,0.0,45.99402618408203,84.0,36136.62890625,0.0,448.4932556152344,1.0,281.4955444335937,283.9633483886719,297.2528686523437,299.5587158203125,293.1499938964844,293.1499938964844,281.54998779296875,32223.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101110219955444,1.0,0.0,0.0,3.4821581840515137,3.482179880142212,8.090778464975301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.97021484375,0.0,1327.3699951171875,1895.4371337890625,0.0,1691.442626953125,0.867354154586792,1.0,0.0,3.0,1.0,0.0
17912400,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.9990000128746032,0.3668271601200104,0.3152339160442352,297.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.6694011688232422,0.1040747314691543,0.0995707958936691,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8967499732971191,0.2531608343124389,0.1774642616510391,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8298084139823914,0.1996086090803146,0.1898097544908523,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.7668398022651672,0.1568093597888946,0.7100791335105896,285.09521484375,284.95001220703125,298.0810546875,294.27978515625,297.7989501953125,297.5780639648437,285.0951232910156,1.0,0.337367832660675,0.8490450978279114,0.8490450978279114,1.0,1.0,-1.7909270524978638,0.7893240451812744,1.0016030073165894,0.3789823651313782,1.0,1.0,0.0,50.66473007202149,87.0,36743.8671875,0.0,480.463623046875,1.0,281.5408630371094,283.9608459472656,297.2735595703125,299.6515197753906,293.1499938964844,293.1499938964844,281.25,29910.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103388905525208,1.0,0.0,0.0,3.6309330463409424,3.630955934524536,8.796902761787351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.95751953125,0.0,1466.734130859375,1895.4371337890625,0.0,1693.2813720703125,0.8967382907867432,1.0,0.0,3.0,1.0,0.0
17912460,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9931617379188538,0.3637503087520599,0.328943520784378,297.806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.6545010209083557,0.1044390201568603,0.100092202425003,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8761504888534546,0.2534687221050262,0.1779386699199676,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8123211860656738,0.1998735070228576,0.1903562843799591,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.749208390712738,0.1564069390296936,0.7097468376159668,284.9550170898437,284.95001220703125,298.1178283691406,294.2755126953125,297.8005065917969,297.55133056640625,284.9349365234375,1.0,0.3443009257316589,0.8486917018890381,0.8486917018890381,1.0,1.0,-1.8092881441116333,0.7980077266693115,1.0112804174423218,0.3840930759906769,0.9438977241516112,0.9438977241516112,0.0,55.5565185546875,87.0,37942.65625,0.0,507.1284484863281,1.0,281.29791259765625,283.77001953125,297.358642578125,299.9144287109375,293.1499938964844,293.1499938964844,281.25,32212.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233721017837524,1.0,0.0,0.0,3.699950933456421,3.699974775314331,9.134508900388028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.45849609375,0.0,1560.728271484375,1895.4371337890625,0.0,1799.8551025390625,0.9125133156776428,1.0,0.0,3.0,1.0,0.0
17912520,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9669846296310424,0.3621148467063904,0.3269144892692566,297.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6378974914550781,0.1047911420464515,0.100676029920578,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8523259162902832,0.2533887028694153,0.1781731247901916,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7898425459861755,0.1998506635427475,0.1906918287277221,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7292847633361816,0.1557256132364273,0.7083680629730225,284.8850402832031,284.95001220703125,298.1543273925781,294.271240234375,297.8056335449219,297.5315246582031,284.8842468261719,1.0,0.349873274564743,0.8483383059501648,0.8483383059501648,1.0,1.0,-1.8061774969100952,0.7964632511138916,1.0097142457962036,0.3833608031272888,0.8830638527870178,0.8830638527870178,0.0,61.725711822509766,90.0,37747.19140625,0.0,524.1859741210938,1.0,281.2575988769531,283.7268981933594,297.35107421875,299.8858947753906,293.1499938964844,293.1499938964844,281.54998779296875,36679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318142652511597,1.0,0.0,0.0,3.653531789779663,3.653555870056152,8.906745847525599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.5166015625,0.0,1542.1878662109375,1895.4371337890625,0.0,1870.2952880859373,0.9056114554405212,1.0,0.0,3.0,1.0,0.0
17912580,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.945751130580902,0.3624923527240753,0.3265498578548431,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6267797946929932,0.1051511615514755,0.1012183800339698,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8360716104507446,0.2535032927989959,0.1783121824264526,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7737871408462524,0.1999475806951522,0.1909090280532837,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7147520780563354,0.1551657021045684,0.7064603567123413,285.0184631347656,284.95001220703125,298.19049072265625,294.26690673828125,297.8157958984375,297.5209655761719,285.03271484375,1.0,0.3546633124351501,0.8479849100112915,0.8479849100112915,1.0,1.0,-1.8045233488082888,0.795656681060791,1.0088666677474976,0.3828463852405548,0.9680655002593994,0.9680655002593994,0.0,66.92666625976562,90.0,36970.87109375,0.0,539.0733032226562,1.0,281.501220703125,283.8883056640625,297.2598571777344,299.65557861328125,293.1499938964844,293.1499938964844,281.54998779296875,33764.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266180515289307,1.0,0.0,0.0,3.682914018630981,3.682938098907471,9.050580729308422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.94287109375,0.0,1553.2210693359375,1895.4371337890625,0.0,1826.81298828125,0.9129738211631776,1.0,0.0,3.0,1.0,0.0
17912640,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9308151602745056,0.3639293909072876,0.3276038765907287,297.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6189579367637634,0.1055240333080291,0.1017338335514068,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8249720335006714,0.253861665725708,0.1786286234855651,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7627754211425781,0.2002194821834564,0.1912757158279419,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.7034466862678528,0.1548094451427459,0.7052912712097168,285.0433044433594,284.95001220703125,298.226318359375,294.2625427246094,297.8289489746094,297.5160522460937,285.0414733886719,1.0,0.3588947057723999,0.8476315140724182,0.8476315140724182,1.0,1.0,-1.805821657180786,0.7962501049041748,1.009571552276611,0.38311767578125,1.0,1.0,0.0,71.20154571533203,78.0,37056.0078125,0.0,553.0858154296875,1.0,281.54248046875,283.8866882324219,297.2482604980469,299.68035888671875,293.1499938964844,293.1499938964844,281.25,32246.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243446111679077,1.0,0.0,0.0,3.780442237854004,3.7804667949676514,9.5362690899492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.94384765625,0.0,1654.1021728515625,1895.4371337890625,0.0,1807.9150390625,0.9319103360176086,1.0,0.0,3.0,1.0,0.0
17912700,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9254022240638732,0.3651832342147827,0.32892906665802,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6159659028053284,0.105892390012741,0.1021615117788314,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8204464912414551,0.2539806962013244,0.1788730472326278,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7583816647529602,0.2003369331359863,0.1915567964315414,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6982716917991638,0.1543847769498825,0.7039872407913208,284.8892517089844,284.95001220703125,298.2618408203125,294.2582397460937,297.8420715332031,297.5114440917969,284.8702087402344,1.0,0.3605265021324157,0.8472781181335449,0.8472781181335449,1.0,1.0,-1.806994080543518,0.7967700362205505,1.0102241039276123,0.3834051191806793,0.9181975722312928,0.9181975722312928,0.0,73.151611328125,78.0,37878.4453125,0.0,559.87841796875,1.0,281.2951965332031,283.6945495605469,297.3118896484375,299.8870849609375,293.1499938964844,293.1499938964844,281.25,35039.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332872152328491,1.0,0.0,0.0,3.799802780151367,3.799828052520752,9.634193247620717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.099609375,0.0,1698.823974609375,1895.4371337890625,0.0,1882.6927490234373,0.9363979697227478,1.0,0.0,3.0,1.0,0.0
17912760,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.9244817495346068,0.3661845028400421,0.3298869729042053,297.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.6155784726142883,0.1062522083520889,0.1025269255042076,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.81901615858078,0.2538508772850036,0.178855612874031,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.7570554614067078,0.2002751380205154,0.1915782541036605,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.696155309677124,0.1538389772176742,0.7018207907676697,284.8502502441406,284.95001220703125,298.2970275878906,294.2539367675781,297.8546142578125,297.50604248046875,284.854248046875,1.0,0.3607536256313324,0.8473774194717407,0.8473774194717407,1.0,1.0,-1.8059886693954468,0.7962965369224548,1.0096920728683472,0.3831562101840973,0.8604416251182556,0.8604416251182556,0.0,73.69561767578125,66.0,37580.82421875,0.0,560.8660888671875,1.0,281.2569580078125,283.6913757324219,297.2947082519531,299.82244873046875,293.1499938964844,293.1499938964844,281.54998779296875,39869.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372092604637146,1.0,0.0,0.0,3.683196544647217,3.6832215785980233,9.051969414031192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.6328125,0.0,1599.6307373046875,1895.4371337890625,0.0,1915.8541259765625,0.9147618412971495,1.0,0.0,3.0,1.0,0.0
17912820,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9280330538749696,0.3678395450115204,0.3310056924819946,297.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6175212860107422,0.1066239476203918,0.1028451398015022,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8206427097320557,0.2540341913700104,0.1788323819637298,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.758645236492157,0.200422391295433,0.1915700435638427,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6969570517539978,0.1534756124019622,0.6995674967765808,285.0061340332031,284.95001220703125,298.33184814453125,294.24969482421875,297.8685913085937,297.5034484863281,285.021240234375,1.0,0.359835684299469,0.8474767804145813,0.8474767804145813,1.0,1.0,-1.8049684762954712,0.7958295941352844,1.0091389417648315,0.3828678429126739,0.9534149765968324,0.9534149765968324,0.0,73.00288391113281,66.0,36826.73046875,0.0,558.0433349609375,1.0,281.5015563964844,283.8695373535156,297.208251953125,299.5900573730469,293.1499938964844,293.1499938964844,281.54998779296875,35112.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287111282348633,1.0,0.0,0.0,3.697489976882935,3.697514295578003,9.12236203021166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.53271484375,0.0,1579.9207763671875,1895.4371337890625,0.0,1844.280029296875,0.9176505208015442,1.0,0.0,3.0,1.0,0.0
17912880,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9366575479507446,0.369907796382904,0.3326703011989593,297.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6218222379684448,0.1070101112127304,0.1031298041343689,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8257483243942261,0.2544865906238556,0.1790280789136886,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.7636107802391052,0.2007725983858108,0.1917564421892166,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7011065483093262,0.153309479355812,0.6981207728385925,285.0346374511719,284.95001220703125,298.3663635253906,294.2455444335937,297.88385009765625,297.50341796875,285.0330505371094,1.0,0.3580625653266907,0.8475761413574219,0.8475761413574219,1.0,1.0,-1.806028962135315,0.796350359916687,1.009678602218628,0.3831290602684021,0.9993106126785278,0.9993106126785278,0.0,71.1263656616211,54.0,36913.73046875,0.0,552.9948120117188,1.0,281.5426025390625,283.87078857421875,297.20721435546875,299.6244201660156,293.1499938964844,293.1499938964844,281.25,32735.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724549412727356,1.0,0.0,0.0,3.7919459342956543,3.791970729827881,9.594393759471131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.7587890625,0.0,1671.5247802734375,1895.4371337890625,0.0,1809.6143798828125,0.9351277947425842,1.0,0.0,3.0,1.0,0.0
17912940,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9481449127197266,0.3714821338653564,0.3342437446117401,297.77685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6277034282684326,0.1073917150497436,0.1033897623419761,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8330671787261963,0.2546944916248321,0.1792034208774566,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7708777189254761,0.2009729295969009,0.1919338405132293,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7074307203292847,0.1530525237321853,0.6967654824256897,284.8820495605469,284.95001220703125,298.4004821777344,294.2414855957031,297.8982238769531,297.5021057128906,284.8641662597656,1.0,0.3555655777454376,0.8476754426956177,0.8476754426956177,1.0,1.0,-1.807028651237488,0.7968325018882751,1.010196089744568,0.3834093809127807,0.9050700068473816,0.9050700068473816,0.0,68.50560760498047,54.0,37703.4453125,0.0,545.6084594726562,1.0,281.2950134277344,283.6822814941406,297.2807312011719,299.8405456542969,293.1499938964844,293.1499938964844,281.25,35864.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325620651245117,1.0,0.0,0.0,3.799093008041382,3.7991185188293457,9.630595059206826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.26513671875,0.0,1704.400390625,1895.4371337890625,0.0,1876.585693359375,0.9365747570991516,1.0,0.0,3.0,1.0,0.0
