time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17913000,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.9606186151504515,0.372684508562088,0.3352943658828735,297.7743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.6347108483314514,0.1077644154429435,0.1036262884736061,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8416823148727417,0.2546557486057281,0.1791433840990066,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.779527485370636,0.2010000199079513,0.1918943077325821,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.714693546295166,0.152656689286232,0.6946387887001038,284.8526306152344,284.95001220703125,298.4342346191406,294.237548828125,297.9114990234375,297.4991455078125,284.8575439453125,1.0,0.352397084236145,0.8477748036384583,0.8477748036384583,1.0,1.0,-1.80590295791626,0.7963047623634338,1.0095981359481812,0.3831311166286468,0.8529670238494873,0.8529670238494873,0.0,65.47154998779297,42.0,37387.7109375,0.0,535.522216796875,1.0,281.2569580078125,283.68914794921875,297.2696838378906,299.7814636230469,293.1499938964844,293.1499938964844,281.54998779296875,40551.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359305024147034,1.0,0.0,0.0,3.666609525680542,3.666634559631348,8.970623639470432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.10595703125,0.0,1585.936279296875,1895.4371337890625,0.0,1905.0184326171875,0.9117351770401,1.0,0.0,3.0,1.0,0.0
17913060,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9752253293991088,0.3744911253452301,0.3364635705947876,297.7732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6437615156173706,0.1081484407186508,0.1038423404097557,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8530823588371277,0.2549255490303039,0.1790990680456161,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7908310294151306,0.201235756278038,0.191857025027275,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7236392498016357,0.1524237692356109,0.6924779415130615,285.0103759765625,284.95001220703125,298.4676208496094,294.2337646484375,297.9259338378906,297.4985656738281,285.0252990722656,1.0,0.348701536655426,0.84797203540802,0.84797203540802,1.0,1.0,-1.8048714399337769,0.7958411574363708,1.0090303421020508,0.3828480243682861,0.9484947323799132,0.9484947323799132,0.0,61.88824081420898,42.0,36653.69921875,0.0,523.8241577148438,1.0,281.50115966796875,283.86737060546875,297.1877746582031,299.5560302734375,293.1499938964844,293.1499938964844,281.54998779296875,35230.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271935343742371,1.0,0.0,0.0,3.683094501495361,3.6831185817718506,9.05146748664265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.7890625,0.0,1564.4879150390625,1895.4371337890625,0.0,1831.608642578125,0.914621353149414,1.0,0.0,3.0,1.0,0.0
17913120,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9921593070030212,0.3766609132289886,0.3381540775299072,297.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.656096875667572,0.1085454747080802,0.1040461659431457,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.869085967540741,0.2554443478584289,0.1792801618576049,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8062142729759216,0.2016611099243164,0.1920289695262909,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7356602549552917,0.152363508939743,0.6911246180534363,285.0379638671875,284.95001220703125,298.5006408691406,294.23016357421875,297.94140625,297.50006103515625,285.03631591796875,1.0,0.3446466028690338,0.848169207572937,0.848169207572937,1.0,1.0,-1.805943250656128,0.7963762879371643,1.0095669031143188,0.3831221759319305,0.9950006008148192,0.9950006008148192,0.0,57.68680953979492,30.0,36747.38671875,0.0,511.6149597167969,1.0,281.54248046875,283.86785888671875,297.19000244140625,299.594970703125,293.1499938964844,293.1499938964844,281.25,32724.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722995936870575,1.0,0.0,0.0,3.779462814331055,3.779487609863281,9.531328828416008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.45849609375,0.0,1656.6544189453125,1895.4371337890625,0.0,1796.7418212890625,0.9323186874389648,1.0,0.0,3.0,1.0,0.0
17913180,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.3786463737487793,0.3322179615497589,297.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.667946994304657,0.1089348942041397,0.10428486764431,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8841617703437805,0.2556864321231842,0.1794710457324981,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8195953965187073,0.2019089162349701,0.1922376006841659,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7468305230140686,0.1521807461977005,0.6900421977043152,284.8822937011719,284.95001220703125,298.53326416015625,294.22674560546875,297.9562072753906,297.5009460449219,284.8620910644531,1.0,0.3399817645549774,0.8483664393424988,0.8483664393424988,1.0,1.0,-1.7983360290527344,0.7927187085151672,1.0056172609329224,0.3813656866550445,0.8998075723648071,0.8998075723648071,0.0,54.10527420043945,30.0,37428.06640625,0.0,495.6780090332031,1.0,281.2952575683594,283.6747131347656,297.2657165527344,299.8127136230469,293.1499938964844,293.1499938964844,281.25,35902.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310676574707031,1.0,0.0,0.0,3.786631345748901,3.786656618118286,9.56751932790212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.01318359375,0.0,1689.7978515625,1895.4371337890625,0.0,1864.023193359375,0.9337188601493835,1.0,0.0,3.0,1.0,0.0
17913240,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.9990000128746032,0.3820460736751556,0.31862273812294,297.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.6784411072731018,0.1093113645911216,0.1045422852039337,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.8968428373336792,0.2556256949901581,0.1794260442256927,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.8303260803222656,0.2019379734992981,0.1922355592250824,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.75630784034729,0.1518430560827255,0.6882644295692444,284.8372497558594,284.95001220703125,298.5654602050781,294.2235717773437,297.9730834960937,297.5061950683594,284.8407897949219,1.0,0.3344744741916656,0.8485636115074158,0.8485636115074158,1.0,1.0,-1.780102252960205,0.7840846180915833,0.9960176944732666,0.3765803277492523,0.8345425128936768,0.8345425128936768,0.0,51.075042724609375,25.0,36788.71484375,0.0,474.8774719238281,1.0,281.257080078125,283.67449951171875,297.25250244140625,299.7397155761719,293.1499938964844,293.1499938964844,281.54998779296875,41622.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340279221534729,1.0,0.0,0.0,3.629689693450928,3.629714727401733,8.790879064690671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.12841796875,0.0,1552.5267333984375,1895.4371337890625,0.0,1888.9390869140625,0.9039682149887084,1.0,0.0,3.0,1.0,0.0
17913300,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.3873699009418487,0.3055688738822937,297.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.6892366409301758,0.1096981391310691,0.1048068925738334,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9100585579872132,0.2558548748493194,0.1793926805257797,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8412676453590393,0.2021596431732177,0.1922374218702316,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7662256360054016,0.1517064124345779,0.686657726764679,284.9869079589844,284.95001220703125,298.5972900390625,294.2206115722656,297.9938659667969,297.51873779296875,285.00079345703125,1.0,0.3294484615325928,0.8487608432769775,0.8487608432769775,1.0,1.0,-1.7627750635147097,0.7759014368057251,0.9868736863136292,0.371991366147995,0.9181101322174072,0.9181101322174072,0.0,48.27561950683594,25.0,35792.40625,0.0,455.7073059082031,1.0,281.4998474121094,283.85125732421875,297.1642761230469,299.4923400878906,293.1499938964844,293.1499938964844,281.54998779296875,36285.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239111661911011,1.0,0.0,0.0,3.620549201965332,3.620573043823242,8.746658863856283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.0126953125,0.0,1502.770263671875,1895.4371337890625,0.0,1804.321044921875,0.901614785194397,1.0,0.0,3.0,1.0,0.0
17913360,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9990000128746032,0.3939113914966583,0.2919473350048065,297.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7011623978614807,0.1100974380970001,0.1050850972533226,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.92649644613266,0.2563189566135406,0.1795952171087265,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8539670705795288,0.2025562524795532,0.192462533712387,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7779121994972229,0.1517878919839859,0.6861795783042908,285.0010070800781,284.95001220703125,298.6286926269531,294.2179260253906,298.0175170898437,297.5367431640625,284.9973449707031,1.0,0.3244783878326416,0.8492003083229065,0.8492003083229065,1.0,1.0,-1.7466920614242554,0.7683293223381042,0.978362798690796,0.3677777647972107,0.9457117319107056,0.9457117319107056,0.0,45.511348724365234,28.0,35606.02734375,0.0,437.7294921875,1.0,281.5419921875,283.8424987792969,297.1612548828125,299.50958251953125,293.1499938964844,293.1499938964844,281.25,33732.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177346348762512,1.0,0.0,0.0,3.702947378158569,3.7029714584350586,9.149310358225192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.3017578125,0.0,1575.663818359375,1895.4371337890625,0.0,1753.4227294921875,0.9156123399734496,1.0,0.0,3.0,1.0,0.0
17913420,297.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.9990000128746032,0.4005210995674133,0.2809776067733764,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.7113381028175354,0.1104915589094162,0.1053881868720054,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.9407402276992798,0.256523460149765,0.1797943413257599,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.865157425403595,0.2027890235185623,0.1927061825990677,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.7881504893302917,0.151818186044693,0.6861599683761597,284.8460998535156,284.95001220703125,298.65966796875,294.2155456542969,298.04150390625,297.5556640625,284.8286437988281,1.0,0.3208191692829132,0.8496398329734802,0.8496398329734802,1.0,1.0,-1.7343870401382446,0.7625651955604553,0.9718218445777892,0.3645159304141998,0.8379883766174316,0.8379883766174316,0.0,43.38021087646485,28.0,36037.859375,0.0,424.1346740722656,1.0,281.2973937988281,283.6635131835937,297.23321533203125,299.7020263671875,293.1499938964844,293.1499938964844,281.25,38576.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234109044075012,1.0,0.0,0.0,3.65881085395813,3.658835411071777,8.932503874348185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.986328125,0.0,1562.320556640625,1895.4371337890625,0.0,1800.176513671875,0.9059600830078124,1.0,0.0,3.0,1.0,0.0
17913480,297.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.4067995846271515,0.2725158631801605,297.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.7191680073738098,0.1108790040016174,0.1057015806436538,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.9515647292137146,0.2565261423587799,0.1797913759946823,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.8741769194602966,0.2028773128986358,0.192771628499031,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.7963022589683533,0.1517699211835861,0.685752809047699,284.8449401855469,284.95001220703125,298.6902160644531,294.2134704589844,298.06451416015625,297.57305908203125,284.85455322265625,1.0,0.3178475201129913,0.8500792980194092,0.8500792980194092,1.0,1.0,-1.724187254905701,0.7577909231185913,0.9663963317871094,0.3618415296077728,0.7965356707572937,0.7965356707572937,0.0,41.77205276489258,46.0,35429.75390625,0.0,413.46575927734375,1.0,281.258056640625,283.7139892578125,297.219482421875,299.6174011230469,293.1499938964844,293.1499938964844,281.54998779296875,43877.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239516377449036,1.0,0.0,0.0,3.435678482055664,3.435701847076416,7.876228664827067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.88671875,0.0,1363.01904296875,1895.4371337890625,0.0,1804.65625,0.8641761541366577,1.0,0.0,3.0,1.0,0.0
17913540,297.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,0.4129876494407654,0.2710229456424713,297.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7211942076683044,0.1112812161445617,0.1060645282268524,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.953668475151062,0.2568837702274322,0.1798946857452392,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8760688900947571,0.2032088190317154,0.1929448097944259,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7978604435920715,0.1519260704517364,0.6858922243118286,285.0069580078125,284.95001220703125,298.7203369140625,294.2117614746094,298.0873107910156,297.5900573730469,285.0221862792969,1.0,0.3179062008857727,0.8505187630653381,0.8505187630653381,1.0,1.0,-1.72331440448761,0.7574605345726013,0.9658539295196532,0.361501932144165,0.8939442038536072,0.8939442038536072,0.0,41.5077018737793,46.0,34851.1171875,0.0,412.1899719238281,1.0,281.4953918457031,283.8872375488281,297.14129638671875,299.3967590332031,293.1499938964844,293.1499938964844,281.54998779296875,35720.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128080725669861,1.0,0.0,0.0,3.4653398990631104,3.465362071990967,8.012812600100006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.15673828125,0.0,1335.281494140625,1895.4371337890625,0.0,1713.2608642578125,0.8671273589134216,1.0,0.0,3.0,1.0,0.0
17913600,297.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9990000128746032,0.4182042479515075,0.2745511531829834,297.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7191324234008789,0.1116954982280731,0.1064744293689727,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.949882447719574,0.2574547231197357,0.1802637428045272,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8729177713394165,0.2037035524845123,0.1933837682008743,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7948033213615417,0.1522111594676971,0.6870927214622498,285.0321960449219,284.95001220703125,298.75,294.2104187011719,298.10760498046875,297.60272216796875,285.0310363769531,1.0,0.3198541700839996,0.8509582877159119,0.8509582877159119,1.0,1.0,-1.730446219444275,0.7608954310417175,0.9695507884025574,0.3633341491222381,0.9371824264526368,0.9371824264526368,0.0,42.22823715209961,64.0,35075.9765625,0.0,418.4412841796875,1.0,281.54071044921875,283.88250732421875,297.1523742675781,299.4463806152344,293.1499938964844,293.1499938964844,281.25,32380.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071124911308289,1.0,0.0,0.0,3.581543445587158,3.581566095352173,8.559211437386693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.34375,0.0,1431.7591552734375,1895.4371337890625,0.0,1667.32958984375,0.8875603079795837,1.0,0.0,3.0,1.0,0.0
17913660,297.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9990000128746032,0.4217899739742279,0.2826747596263885,297.7757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7133423686027527,0.1121116653084755,0.1069198176264762,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9402812719345092,0.2578479945659637,0.1806494146585464,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8651619553565979,0.2041191458702087,0.1938732415437698,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7874363660812378,0.1524222195148468,0.6884817481040955,284.8964538574219,284.95001220703125,298.77899169921875,294.2089233398437,298.1237487792969,297.6082458496094,284.88067626953125,1.0,0.3234924376010895,0.8514284491539001,0.8514284491539001,1.0,1.0,-1.7434470653533936,0.7671067714691162,0.976340353488922,0.3667320311069488,0.8560218811035156,0.8560218811035156,0.0,43.84819412231445,64.0,35995.16015625,0.0,430.8672790527344,1.0,281.29962158203125,283.7112731933594,297.240234375,299.6807861328125,293.1499938964844,293.1499938964844,281.25,35989.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148779630661011,1.0,0.0,0.0,3.587347507476806,3.5873708724975586,8.586974900026689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.90185546875,0.0,1464.5010986328125,1895.4371337890625,0.0,1730.0870361328125,0.8888520002365112,1.0,0.0,3.0,1.0,0.0
17913720,297.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.4238097667694092,0.2950416803359985,297.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7039495706558228,0.1125333458185195,0.1073979511857032,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9253499507904052,0.2581503093242645,0.1809229105710983,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8536989092826843,0.204519048333168,0.1943146288394928,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.776448667049408,0.1525794267654419,0.6896194815635681,284.89312744140625,284.95001220703125,298.80712890625,294.206787109375,298.1357116699219,297.6067199707031,284.9014892578125,1.0,0.328607439994812,0.8518986105918884,0.8518986105918884,1.0,1.0,-1.761088728904724,0.7755197286605835,0.9855690598487854,0.3713620603084564,0.8302063345909119,0.8302063345909119,0.0,46.3483772277832,82.0,36013.05078125,0.0,448.9094848632813,1.0,281.258544921875,283.739990234375,297.2428283691406,299.6517639160156,293.1499938964844,293.1499938964844,281.54998779296875,39789.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192485332489014,1.0,0.0,0.0,3.460383176803589,3.4604060649871826,7.989905839167477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.54833984375,0.0,1359.147216796875,1895.4371337890625,0.0,1765.8431396484375,0.8663016557693481,1.0,0.0,3.0,1.0,0.0
17913780,297.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9990000128746032,0.4250389039516449,0.3104625344276428,297.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.6925185322761536,0.1129766106605529,0.1079146862030029,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.9083470106124878,0.2588472366333008,0.1813342124223709,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8407416343688965,0.2052270919084549,0.1949295252561569,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7638515830039978,0.152915358543396,0.691179633140564,285.05426025390625,284.95001220703125,298.8344421386719,294.2040710449219,298.1452331542969,297.6011962890625,285.0703125,1.0,0.3350279033184051,0.8523688316345215,0.8523688316345215,1.0,1.0,-1.7833244800567627,0.786122739315033,0.997201681137085,0.3772004544734955,0.9425565004348756,0.9425565004348756,0.0,49.60498428344727,82.0,35810.6484375,0.0,472.4508972167969,1.0,281.4969177246094,283.9061889648437,297.17437744140625,299.47149658203125,293.1499938964844,293.1499938964844,281.54998779296875,33149.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712785542011261,1.0,0.0,0.0,3.53359317779541,3.5336155891418457,8.331561502927798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.83447265625,0.0,1386.828369140625,1895.4371337890625,0.0,1713.077880859375,0.8797470331192017,1.0,0.0,3.0,1.0,0.0
17913840,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.9990000128746032,0.4254587590694427,0.3280211985111236,297.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.6803353428840637,0.1134386956691742,0.1084746569395065,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.8923569917678833,0.2598266303539276,0.1820416152477264,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.8276585936546326,0.2061754018068313,0.195866584777832,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.7511407136917114,0.1533926427364349,0.6937132477760315,285.09234619140625,284.95001220703125,298.8609313964844,294.20074462890625,298.1527404785156,297.592529296875,285.09283447265625,1.0,0.3426057398319244,0.8528389930725098,0.8528389930725098,1.0,1.0,-1.8100913763046265,0.7988913059234619,1.011199951171875,0.3842431604862213,1.0,1.0,0.0,53.526947021484375,100.0,36370.33203125,0.0,501.5218505859375,1.0,281.5412902832031,283.90887451171875,297.1867370605469,299.5472106933594,293.1499938964844,293.1499938964844,281.25,30583.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711702287197113,1.0,0.0,0.0,3.672532558441162,3.672555923461914,8.999629130812536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.77001953125,0.0,1517.603759765625,1895.4371337890625,0.0,1704.30078125,0.9066264033317566,1.0,0.0,3.0,1.0,0.0
17913900,297.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9990000128746032,0.4243877232074737,0.3478319048881531,297.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.667694628238678,0.1138991937041282,0.1090681701898574,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8758891820907593,0.2605903446674347,0.1827850639820099,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8138891458511353,0.2070139050483703,0.1968866437673568,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.7382547855377197,0.1537365019321441,0.6963796615600586,284.9598999023437,284.95001220703125,298.8866271972656,294.19683837890625,298.156982421875,297.5784606933594,284.9437866210937,1.0,0.3511579036712646,0.853309154510498,0.853309154510498,1.0,1.0,-1.8399077653884888,0.8131260871887207,1.026781678199768,0.3921127617359161,0.9498261213302612,0.9498261213302612,0.0,58.17614364624024,100.0,37723.25390625,0.0,535.7260131835938,1.0,281.297119140625,283.7290344238281,297.27081298828125,299.8056640625,293.1499938964844,293.1499938964844,281.25,32644.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723700225353241,1.0,0.0,0.0,3.734107732772827,3.734131813049317,9.303941510552248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.07373046875,0.0,1603.0830078125,1895.4371337890625,0.0,1802.5728759765625,0.9206306338310242,1.0,0.0,3.0,1.0,0.0
17913960,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.9990000128746032,0.421768456697464,0.3699394762516022,297.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.6549721360206604,0.11435167491436,0.1096835732460022,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8589101433753967,0.2610975503921509,0.1833359897136688,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7984062433242798,0.20769003033638,0.1977611780166626,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.7249422669410706,0.1538810282945633,0.6982696056365967,284.9263916015625,284.95001220703125,298.9115600585937,294.1924133300781,298.1578063964844,297.5587463378906,284.92987060546875,1.0,0.360484629869461,0.8529416918754578,0.8529416918754578,1.0,1.0,-1.871171951293945,0.8279991149902344,1.043172836303711,0.4003043174743652,0.9208597540855408,0.9208597540855408,0.0,63.6076545715332,103.0,38146.99609375,0.0,574.47216796875,1.0,281.25732421875,283.7104187011719,297.2704467773437,299.8033447265625,293.1499938964844,293.1499938964844,280.95001220703125,35494.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732227623462677,1.0,0.0,0.0,3.7143847942352295,3.714409351348877,9.20591730846354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.72802734375,0.0,1602.1392822265625,1895.4371337890625,0.0,1873.7711181640625,0.9191008806228638,1.0,0.0,3.0,1.0,0.0
17914020,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.989290416240692,0.418723851442337,0.3783586919307709,297.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.6422327756881714,0.1147986426949501,0.1103341206908226,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.8417402505874634,0.2615227699279785,0.183851733803749,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.781850278377533,0.2083052843809127,0.1986201256513595,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.710328996181488,0.1539031565189361,0.6997981667518616,284.8181457519531,284.95001220703125,298.93572998046875,294.1874694824219,298.1577453613281,297.5386657714844,284.8067932128906,1.0,0.3677455484867096,0.8525741696357727,0.8525741696357727,1.0,1.0,-1.886445164680481,0.8353175520896912,1.051127552986145,0.4040485918521881,0.8273832201957703,0.8273832201957703,0.0,69.63240051269531,103.0,39017.4140625,0.0,604.3796997070312,1.0,280.9998474121094,283.56671142578125,297.2973937988281,299.9642639160156,293.1499938964844,293.1499938964844,280.95001220703125,39936.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450013756752014,1.0,0.0,0.0,3.644862174987793,3.64488673210144,8.864525398166734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.70068359375,0.0,1556.8724365234375,1895.4371337890625,0.0,1982.3646240234373,0.9039928913116456,1.0,0.0,3.0,1.0,0.0
17914080,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9691645503044128,0.4179001748561859,0.3768062889575958,297.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.6304007768630981,0.1152404025197029,0.1110045090317726,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8254790306091309,0.2618842124938965,0.1842758357524871,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.7659295201301575,0.2088700234889984,0.1993939727544784,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.6946429014205933,0.1538693755865097,0.7008132934570312,284.8468933105469,284.95001220703125,298.959228515625,294.1820373535156,298.162841796875,297.5288391113281,284.857177734375,1.0,0.3736743330955505,0.8522066473960876,0.8522066473960876,1.0,1.0,-1.88718581199646,0.8354694247245789,1.051716446876526,0.4048262238502502,0.8022128343582153,0.8022128343582153,0.0,76.06681060791016,91.0,38577.1015625,0.0,625.8673095703125,1.0,280.95855712890625,283.633056640625,297.2471618652344,299.8475036621094,293.1499938964844,293.1499938964844,281.25,43514.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749679446220398,1.0,0.0,0.0,3.4362101554870605,3.4362335205078125,7.878667247496196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.79248046875,0.0,1360.9993896484375,1895.4371337890625,0.0,2022.678466796875,0.8645477294921875,1.0,0.0,3.0,1.0,0.0
17914140,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9597811698913574,0.4191559553146362,0.3771359324455261,297.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6255591511726379,0.115700714290142,0.1115566194057464,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8185467720031738,0.2626694142818451,0.1847562044858932,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7594550251960754,0.2097398489713668,0.2001844942569732,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.687717080116272,0.1541238278150558,0.7018458843231201,285.0068359375,284.95001220703125,298.9820251464844,294.1761169433594,298.1727294921875,297.52813720703125,285.0185241699219,1.0,0.3767783939838409,0.8518391251564026,0.8518391251564026,1.0,1.0,-1.8910068273544312,0.837266743183136,1.05374014377594,0.4057677388191223,0.89958655834198,0.89958655834198,0.0,79.365966796875,91.0,38058.9375,0.0,639.3102416992188,1.0,281.1958312988281,283.7970886230469,297.147705078125,299.6069030761719,293.1499938964844,293.1499938964844,281.25,35289.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417986392974854,1.0,0.0,0.0,3.482599258422852,3.482621431350708,8.092827670225233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.41064453125,0.0,1349.7078857421875,1895.4371337890625,0.0,1954.9283447265625,0.8703296780586243,1.0,0.0,3.0,1.0,0.0
17914200,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9584190845489502,0.4212494492530823,0.3787514567375183,297.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.6247717142105103,0.1161783412098884,0.1120381504297256,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8173559904098511,0.2636954188346863,0.1854420602321624,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7585961818695068,0.2108094096183776,0.2011621296405792,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.6863564252853394,0.154617965221405,0.7037875056266785,285.02313232421875,284.95001220703125,299.0041809082031,294.1697692871094,298.18487548828125,297.5319519042969,285.02166748046875,1.0,0.3784472644329071,0.8514716625213623,0.8514716625213623,1.0,1.0,-1.897851586341858,0.8405047655105591,1.0573469400405884,0.4075176119804382,0.9348523616790771,0.9348523616790771,0.0,80.46588134765625,79.0,38258.23828125,0.0,647.9774169921875,1.0,281.2408142089844,283.790283203125,297.1397705078125,299.63653564453125,293.1499938964844,293.1499938964844,280.95001220703125,32571.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382051944732666,1.0,0.0,0.0,3.588551521301269,3.588574409484864,8.592739959567552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.5322265625,0.0,1440.654052734375,1895.4371337890625,0.0,1924.3092041015625,0.8891973495483398,1.0,0.0,3.0,1.0,0.0
17914260,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9613314270973206,0.4230145514011383,0.3805024027824402,297.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6263298392295837,0.1166557595133781,0.1124724671244621,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8192967176437378,0.2644948959350586,0.1860837191343307,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7607897520065308,0.2117513567209243,0.2021123170852661,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6880970597267151,0.155083030462265,0.7059268355369568,284.88287353515625,284.95001220703125,299.02569580078125,294.1629638671875,298.19659423828125,297.5355224609375,284.8694152832031,1.0,0.3789049386978149,0.8512369394302368,0.8512369394302368,1.0,1.0,-1.904957890510559,0.8438702821731567,1.0610876083374023,0.4093852043151855,0.8464411497116089,0.8464411497116089,0.0,80.17716979980469,79.0,39075.8046875,0.0,652.3931274414062,1.0,280.9996032714844,283.6206359863281,297.20611572265625,299.84735107421875,293.1499938964844,293.1499938964844,280.95001220703125,36681.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463376522064209,1.0,0.0,0.0,3.580014705657959,3.580038070678711,8.551905921194702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.54443359375,0.0,1461.6907958984375,1895.4371337890625,0.0,1993.851318359375,0.8875059485435486,1.0,0.0,3.0,1.0,0.0
17914320,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9665294885635376,0.4245913922786712,0.3818531930446625,297.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6294361352920532,0.1171317845582962,0.1128673255443573,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8230421543121338,0.2651262581348419,0.1865073591470718,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7648383975028992,0.2125867009162902,0.2028649896383285,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6916803121566772,0.1554958820343017,0.7075271010398865,284.885986328125,284.95001220703125,299.0466003417969,294.1557922363281,298.20770263671875,297.5385131835937,284.8927001953125,1.0,0.3783197700977325,0.8510022759437561,0.8510022759437561,1.0,1.0,-1.910389423370361,0.8464385867118835,1.0639508962631226,0.4108083546161651,0.8218880891799927,0.8218880891799927,0.0,78.93959045410156,67.0,38851.63671875,0.0,652.4778442382812,1.0,280.9586181640625,283.6531982421875,297.1912841796875,299.7870178222656,293.1499938964844,293.1499938964844,281.25,40376.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749993622303009,1.0,0.0,0.0,3.439491033554077,3.439513921737671,7.893719384810538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.0654296875,0.0,1342.19287109375,1895.4371337890625,0.0,2025.395751953125,0.8622485995292664,1.0,0.0,3.0,1.0,0.0
17914380,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9748296141624452,0.4268985986709595,0.3834683895111084,297.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6344782710075378,0.1176266819238662,0.1132308170199394,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8294074535369873,0.2661082446575165,0.1869839876890182,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7715694904327393,0.2136778384447097,0.2036639302968979,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.6978151798248291,0.1561301946640014,0.7093612551689148,285.0320739746094,284.95001220703125,299.0669250488281,294.1482238769531,298.2201538085937,297.5443420410156,285.043212890625,1.0,0.3769383430480957,0.8507676124572754,0.8507676124572754,1.0,1.0,-1.916496992111206,0.8493413925170898,1.0671555995941162,0.4123686850070953,0.9200618267059326,0.9200618267059326,0.0,76.69737243652344,67.0,38373.609375,0.0,649.7942504882812,1.0,281.1961975097656,283.8063659667969,297.1128234863281,299.5791015625,293.1499938964844,293.1499938964844,281.25,33860.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426737546920776,1.0,0.0,0.0,3.49979305267334,3.4998152256011963,8.172934826689016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.09521484375,0.0,1357.0382080078125,1895.4371337890625,0.0,1962.4114990234373,0.8726606369018555,1.0,0.0,3.0,1.0,0.0
17914440,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9861014485359192,0.4295250475406647,0.3856165111064911,297.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.6418520212173462,0.1181389614939689,0.1135744303464889,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8390371799468994,0.2673159539699554,0.187675267457962,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7816461324691772,0.214955136179924,0.2046732455492019,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7070266604423523,0.1569522470235824,0.7120792269706726,285.0455627441406,284.95001220703125,299.0867004394531,294.14031982421875,298.2334289550781,297.552001953125,285.04351806640625,1.0,0.3749910593032837,0.8505329489707947,0.8505329489707947,1.0,1.0,-1.9247932434082031,0.8532898426055908,1.0715034008026123,0.4145104885101318,0.9614840745925904,0.9614840745925904,0.0,73.51407623291016,55.0,38634.4921875,0.0,645.6617431640625,1.0,281.240966796875,283.7955627441406,297.1140441894531,299.626953125,293.1499938964844,293.1499938964844,280.95001220703125,31576.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400553226470947,1.0,0.0,0.0,3.617907285690308,3.617930173873901,8.733899221624597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.75244140625,0.0,1464.9468994140625,1895.4371337890625,0.0,1940.05224609375,0.8950476050376892,1.0,0.0,3.0,1.0,0.0
17914500,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9980660080909728,0.4315796494483948,0.3875990808010101,297.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6512348055839539,0.1186497509479522,0.1139048486948013,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8511309027671814,0.2682755589485168,0.1883366256952285,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.794144332408905,0.2160849571228027,0.2056752294301986,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7178663015365601,0.1576960682868957,0.7149368524551392,284.897216796875,284.95001220703125,299.10595703125,294.1320495605469,298.2455444335937,297.5580444335937,284.8824157714844,1.0,0.3725568652153015,0.8502982258796692,0.8502982258796692,1.0,1.0,-1.933000087738037,0.8571877479553223,1.0758123397827148,0.4166626036167145,0.8739147186279297,0.8739147186279297,0.0,69.80780029296875,55.0,39556.0546875,0.0,639.6945190429688,1.0,280.9986572265625,283.6146545410156,297.18365478515625,299.8501892089844,293.1499938964844,293.1499938964844,280.95001220703125,35273.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493093609809875,1.0,0.0,0.0,3.634341955184937,3.634365797042847,8.813428280518565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.08544921875,0.0,1510.403076171875,1895.4371337890625,0.0,2019.47900390625,0.89894700050354,1.0,0.0,3.0,1.0,0.0
17914560,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.4339581727981567,0.3792103230953216,297.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6586031317710876,0.1191540285944938,0.1142790988087654,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8602373003959656,0.2689973711967468,0.1888140588998794,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8035218715667725,0.217048168182373,0.2065305709838867,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7254522442817688,0.1583144515752792,0.7173950672149658,284.8768920898437,284.95001220703125,299.1247253417969,294.1235046386719,298.25750732421875,297.5648193359375,284.8802795410156,1.0,0.3692367374897003,0.8501467704772949,0.8501467704772949,1.0,1.0,-1.927951455116272,0.8547064661979675,1.0732449293136597,0.4155109822750091,0.8351849317550659,0.8351849317550659,0.0,67.04961395263672,43.0,39230.65234375,0.0,626.8253784179688,1.0,280.9581604003906,283.6223449707031,297.1688232421875,299.7942199707031,293.1499938964844,293.1499938964844,281.25,39623.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540542483329773,1.0,0.0,0.0,3.515122413635254,3.515145778656006,8.244687705882825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.67333984375,0.0,1414.332275390625,1895.4371337890625,0.0,2060.62744140625,0.8776902556419373,1.0,0.0,3.0,1.0,0.0
17914620,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,0.4386483132839203,0.3668678104877472,297.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6669185161590576,0.1196732074022293,0.1146541237831115,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.870546281337738,0.270021915435791,0.1893231868743896,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8135765194892883,0.2182262539863586,0.2074136286973953,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7337172031402588,0.1591309159994125,0.7200093269348145,285.0133972167969,284.95001220703125,299.1430053710937,294.1146545410156,298.2735595703125,297.57940673828125,285.0235900878906,1.0,0.365176647901535,0.8499952554702759,0.8499952554702759,1.0,1.0,-1.9183934926986688,0.8501219153404236,1.068271517753601,0.4129815101623535,0.921801209449768,0.921801209449768,0.0,64.0881576538086,43.0,38436.29296875,0.0,610.0347290039062,1.0,281.1977844238281,283.7763671875,297.0829467773437,299.5653381347656,293.1499938964844,293.1499938964844,281.25,34462.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468464970588684,1.0,0.0,0.0,3.548992872238159,3.549015760421753,8.404339268963668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.10693359375,0.0,1412.481689453125,1895.4371337890625,0.0,1998.23193359375,0.8839322924613953,1.0,0.0,3.0,1.0,0.0
17914680,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9990000128746032,0.4451203942298889,0.3521255850791931,297.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6773890256881714,0.1202084347605705,0.1150301992893219,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8838866353034973,0.271268367767334,0.1900523006916046,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8255165815353394,0.2195817679166793,0.2085129022598266,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7443245053291321,0.1601679921150207,0.7236630320549011,285.0163879394531,284.95001220703125,299.16082763671875,294.10552978515625,298.29327392578125,297.60107421875,285.01251220703125,1.0,0.3605377674102783,0.8498438000679016,0.8498438000679016,1.0,1.0,-1.907726764678955,0.8450115323066711,1.0627152919769287,0.4101536273956299,0.9484325647354126,0.9484325647354126,0.0,60.6888542175293,46.0,38382.43359375,0.0,591.1749267578125,1.0,281.24139404296875,283.760498046875,297.0745544433594,299.5880126953125,293.1499938964844,293.1499938964844,280.95001220703125,32566.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433443665504456,1.0,0.0,0.0,3.6461257934570312,3.646149158477783,8.87067301391653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.39697265625,0.0,1503.201416015625,1895.4371337890625,0.0,1968.1531982421875,0.9019504189491272,1.0,0.0,3.0,1.0,0.0
17914740,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9990000128746032,0.4520086050033569,0.3407008647918701,297.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6862562298774719,0.1207425445318222,0.1154444366693496,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8951130509376526,0.2722612619400024,0.1907839030027389,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8354395031929016,0.2207841575145721,0.2096472382545471,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7536078095436096,0.1611814349889755,0.7278940677642822,284.8611145019531,284.95001220703125,299.17822265625,294.09619140625,298.3142395019531,297.62518310546875,284.8467102050781,1.0,0.3577063381671905,0.8496922850608826,0.8496922850608826,1.0,1.0,-1.9018170833587649,0.8422045111656189,1.059612512588501,0.4084700047969818,0.8448743224143982,0.8448743224143982,0.0,58.19665145874024,46.0,38980.359375,0.0,578.8425903320312,1.0,280.9984436035156,283.582763671875,297.1345520019531,299.7806396484375,293.1499938964844,293.1499938964844,280.95001220703125,37356.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750847578048706,1.0,0.0,0.0,3.621878147125244,3.621902227401733,8.753081601753365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.97998046875,0.0,1512.1751708984375,1895.4371337890625,0.0,2032.78857421875,0.8970611691474915,1.0,0.0,3.0,1.0,0.0
17914800,297.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9990000128746032,0.4587175250053406,0.3318948447704315,297.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.6936141848564148,0.1212750673294067,0.1158776879310607,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9040971994400024,0.2730795741081238,0.1913265883922577,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8435876965522766,0.2218703776597976,0.2106236219406128,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7614525556564331,0.1621559709310531,0.7319056391716003,284.8652648925781,284.95001220703125,299.1952209472656,294.08660888671875,298.3347473144531,297.6486511230469,284.8728942871094,1.0,0.3555969595909118,0.8495408296585083,0.8495408296585083,1.0,1.0,-1.8984012603759768,0.8405739068984985,1.057827353477478,0.4074998795986175,0.8135090470314026,0.8135090470314026,0.0,56.35740661621094,49.0,38560.453125,0.0,570.4581298828125,1.0,280.95831298828125,283.6236877441406,297.1119689941406,299.69793701171875,293.1499938964844,293.1499938964844,281.25,41700.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532159686088562,1.0,0.0,0.0,3.449149370193481,3.4491724967956543,7.93811352650664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.01708984375,0.0,1361.2877197265625,1895.4371337890625,0.0,2053.337890625,0.8654162287712097,1.0,0.0,3.0,1.0,0.0
