time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914860,297.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.4659126996994018,0.3244511783123016,297.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7001993656158447,0.1218272820115089,0.1163323521614074,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.912710189819336,0.2742717862129211,0.191969484090805,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8511288166046143,0.223227247595787,0.2117039561271667,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7688141465187073,0.163369745016098,0.7364777326583862,285.0158996582031,284.95001220703125,299.2118530273437,294.07684326171875,298.3560485839844,297.67364501953125,285.0271301269531,1.0,0.3541633486747741,0.8497724533081055,0.8497724533081055,1.0,1.0,-1.8975642919540403,0.8402143120765686,1.0573500394821167,0.4072252511978149,0.9087899327278136,0.9087899327278136,0.0,54.88680267333984,49.0,37981.55078125,0.0,565.1136474609375,1.0,281.1961364746094,283.7826232910156,297.02838134765625,299.4754943847656,293.1499938964844,293.1499938964844,281.25,34683.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444175481796265,1.0,0.0,0.0,3.4956653118133545,3.49568772315979,8.153667181431956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.556640625,0.0,1358.7095947265625,1895.4371337890625,0.0,1977.3531494140625,0.8725472688674927,1.0,0.0,3.0,1.0,0.0
17914920,297.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9990000128746032,0.4732764661312103,0.3178199529647827,297.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.706352174282074,0.1223965212702751,0.1168140396475792,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9216061234474182,0.2756859958171844,0.1928694695234298,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8586400151252747,0.2247641086578369,0.2130468487739563,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.77620929479599,0.1647656112909317,0.7421857714653015,285.02838134765625,284.95001220703125,299.2281494140625,294.0668640136719,298.3775939941406,297.69921875,285.0262451171875,1.0,0.3533599972724914,0.8500040173530579,0.8500040173530579,1.0,1.0,-1.899724006652832,0.841288149356842,1.0584359169006348,0.4077412188053131,0.9439563751220704,0.9439563751220704,0.0,53.67374038696289,52.0,38144.421875,0.0,562.7193603515625,1.0,281.2409362792969,283.77252197265625,297.0276184082031,299.5141296386719,293.1499938964844,293.1499938964844,280.95001220703125,32255.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404870986938477,1.0,0.0,0.0,3.604016542434693,3.604039430618286,8.666960980008298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.93310546875,0.0,1454.9425048828125,1895.4371337890625,0.0,1943.73291015625,0.8923934102058411,1.0,0.0,3.0,1.0,0.0
17914980,297.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9990000128746032,0.4800668656826019,0.3125310838222503,297.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.71152263879776,0.1229632720351219,0.117313228547573,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9292978644371032,0.2768317461013794,0.1937528103590011,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8652284145355225,0.2261335402727127,0.2143997699022293,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7827790379524231,0.1660637110471725,0.7481205463409424,284.8832702636719,284.95001220703125,299.244140625,294.0567626953125,298.3977355957031,297.72247314453125,284.8691711425781,1.0,0.3531029224395752,0.850235641002655,0.850235641002655,1.0,1.0,-1.903782725334168,0.8432660698890686,1.0605167150497437,0.408767968416214,0.8532177209854126,0.8532177209854126,0.0,52.78098678588867,52.0,38954.6015625,0.0,562.6983642578125,1.0,280.99920654296875,283.5982971191406,297.0965270996094,299.7286376953125,293.1499938964844,293.1499938964844,280.95001220703125,36373.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486136555671692,1.0,0.0,0.0,3.60015606880188,3.600179672241211,8.648403877486999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.689453125,0.0,1481.1783447265625,1895.4371337890625,0.0,2013.4696044921875,0.8918189406394958,1.0,0.0,3.0,1.0,0.0
17915040,297.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9990000128746032,0.4863629341125488,0.3089888095855713,297.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7152355313301086,0.1235260367393493,0.11781957000494,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.934675395488739,0.2777667045593261,0.1944221407175064,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8701077103614807,0.2273599207401275,0.2155649065971374,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7877473831176758,0.1672445386648178,0.7534396052360535,284.88299560546875,284.95001220703125,299.25982666015625,294.0465393066406,298.416259765625,297.7430114746094,284.88983154296875,1.0,0.3532975614070892,0.8504672646522522,0.8504672646522522,1.0,1.0,-1.90872585773468,0.8456677198410034,1.0630581378936768,0.4100245237350464,0.8258166313171387,0.8258166313171387,0.0,52.24517822265625,55.0,38747.03515625,0.0,564.4627075195312,1.0,280.9584655761719,283.6282653808594,297.0816650390625,299.6697082519531,293.1499938964844,293.1499938964844,281.25,40281.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524048089981079,1.0,0.0,0.0,3.461740493774414,3.461763381958008,7.996175099833636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.4072265625,0.0,1364.0147705078125,1895.4371337890625,0.0,2046.2919921875,0.8669741749763489,1.0,0.0,3.0,1.0,0.0
17915100,297.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9990000128746032,0.4929367303848266,0.3063827753067016,297.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7182086110115051,0.1241060197353363,0.1183397844433784,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9391069412231444,0.279047280550003,0.1951624900102615,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8742799758911133,0.2288362681865692,0.2168039828538894,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7920249700546265,0.1686031222343444,0.7589724063873291,285.0325012207031,284.95001220703125,299.2752380371094,294.03619384765625,298.4346008300781,297.7632751464844,285.0441589355469,1.0,0.3539067208766937,0.8506988286972046,0.8506988286972046,1.0,1.0,-1.9152390956878664,0.8488253355026245,1.0664137601852417,0.4116751849651336,0.9257908463478088,0.9257908463478088,0.0,51.924163818359375,55.0,38287.6796875,0.0,568.0538330078125,1.0,281.1967468261719,283.7850341796875,297.0014343261719,299.461181640625,293.1499938964844,293.1499938964844,281.25,33841.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452083826065063,1.0,0.0,0.0,3.5209171772003174,3.520939588546753,8.271892966149608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.25439453125,0.0,1378.6676025390625,1895.4371337890625,0.0,1984.1427001953125,0.8773531913757324,1.0,0.0,3.0,1.0,0.0
17915160,297.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9990000128746032,0.4996249973773956,0.3041388094425201,297.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7209204435348511,0.1247014477849006,0.1188805922865867,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9435520768165588,0.2805508375167846,0.1961492300033569,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8784940838813782,0.230490580201149,0.2182922512292862,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7963309288024902,0.1701081246137619,0.7654085755348206,285.0489501953125,284.95001220703125,299.2904052734375,294.0257568359375,298.45263671875,297.7831726074219,285.04718017578125,1.0,0.3549159169197082,0.8506633043289185,0.8506633043289185,1.0,1.0,-1.9238922595977783,0.8529833555221558,1.0709089040756226,0.4138628542423248,0.9698609113693236,0.9698609113693236,0.0,51.72499465942383,73.0,38572.921875,0.0,573.6010131835938,1.0,281.2411499023437,283.7763671875,297.0009460449219,299.5090026855469,293.1499938964844,293.1499938964844,280.95001220703125,31538.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427802085876465,1.0,0.0,0.0,3.6394336223602295,3.6394567489624015,8.838139819999924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.853515625,0.0,1488.16162109375,1895.4371337890625,0.0,1963.32275390625,0.8998851180076599,1.0,0.0,3.0,1.0,0.0
17915220,297.8269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.5053935050964355,0.3082141280174255,297.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7190229296684265,0.1252935528755188,0.1194720268249511,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9405966997146606,0.281782329082489,0.1971438974142074,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8766122460365295,0.2319771349430084,0.2198236584663391,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7950733304023743,0.1714902371168136,0.7721013426780701,284.9060363769531,284.95001220703125,299.3053894042969,294.0152282714844,298.4686279296875,297.7992858886719,284.8926086425781,1.0,0.3586218357086181,0.8506277799606323,0.8506277799606323,1.0,1.0,-1.9405527114868164,0.8610013127326965,1.0795514583587646,0.4180445969104767,0.8876611590385437,0.8876611590385437,0.0,52.86439514160156,73.0,39650.60546875,0.0,589.4385375976562,1.0,280.9981384277344,283.5995178222656,297.0695495605469,299.7354736328125,293.1499938964844,293.1499938964844,280.95001220703125,34898.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523595690727234,1.0,0.0,0.0,3.66262412071228,3.6626482009887695,8.951133168011438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.18408203125,0.0,1538.9873046875,1895.4371337890625,0.0,2045.8992919921875,0.90526020526886,1.0,0.0,3.0,1.0,0.0
17915280,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9990000128746032,0.5096385478973389,0.3175433576107025,297.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7133152484893799,0.1258791089057922,0.1200948730111122,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9312673807144164,0.2827764451503753,0.1979335695505142,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8696491718292236,0.233302891254425,0.2211853265762329,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7890828251838684,0.17270228266716,0.7781336903572083,284.90020751953125,284.95001220703125,299.3201599121094,294.00469970703125,298.4803466796875,297.8075561523437,284.9063415527344,1.0,0.363821804523468,0.8505922555923462,0.8505922555923462,1.0,1.0,-1.962325096130371,0.8714538812637329,1.0908712148666382,0.4236413538455963,0.8635563254356384,0.8635563254356384,0.0,55.12818145751953,91.0,39810.140625,0.0,613.0963134765625,1.0,280.9578857421875,283.6136779785156,297.0571594238281,299.69873046875,293.1499938964844,293.1499938964844,281.25,38180.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579936981201172,1.0,0.0,0.0,3.5769636631011963,3.576987266540528,8.537335247638111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.73974609375,0.0,1469.406982421875,1895.4371337890625,0.0,2094.998291015625,0.8906680941581726,1.0,0.0,3.0,1.0,0.0
17915340,297.81793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9990000128746032,0.5130890607833862,0.3303919434547424,297.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.704948902130127,0.1264790147542953,0.1207507103681564,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9185675382614136,0.2841105163097381,0.1987936049699783,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8601062893867493,0.234871506690979,0.2226259112358093,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7805203795433044,0.1740308851003646,0.7842087149620056,285.0609741210937,284.95001220703125,299.33477783203125,293.9941101074219,298.48876953125,297.8097839355469,285.0747375488281,1.0,0.3703470528125763,0.8505567312240601,0.8505567312240601,1.0,1.0,-1.988593578338623,0.8840735554695129,1.1045200824737549,0.4304103553295135,0.9780328273773192,0.9780328273773192,0.0,58.249168395996094,91.0,39590.0859375,0.0,643.6065673828125,1.0,281.19989013671875,283.780517578125,296.9792175292969,299.5061950683594,293.1499938964844,293.1499938964844,281.25,32834.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529074549674988,1.0,0.0,0.0,3.64851188659668,3.648535251617432,8.88228726125817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.97216796875,0.0,1507.8372802734375,1895.4371337890625,0.0,2050.656982421875,0.9048306345939636,1.0,0.0,3.0,1.0,0.0
17915400,297.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.9990000128746032,0.5157108306884766,0.3456647098064422,297.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.6951666474342346,0.1270933300256729,0.1214460134506225,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.9051657915115356,0.2857199907302856,0.1999348998069763,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.8496713042259216,0.2366471737623214,0.2243500351905822,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7709262371063232,0.1754638850688934,0.7910642623901367,285.103271484375,284.95001220703125,299.3492431640625,293.9835510253906,298.4943542480469,297.80682373046875,285.10595703125,1.0,0.3780419826507568,0.8505212068557739,0.8505212068557739,1.0,1.0,-2.019437551498413,0.8989003896713257,1.1205371618270874,0.4383876919746399,1.0,1.0,0.0,62.09099578857422,94.0,40143.0625,0.0,680.99658203125,1.0,281.2421875,283.7958068847656,296.9804382324219,299.5719299316406,293.1499938964844,293.1499938964844,280.95001220703125,31782.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527563571929932,1.0,0.0,0.0,3.75431227684021,3.7543365955352783,9.4048976961858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.349609375,0.0,1619.8883056640625,1895.4371337890625,0.0,2049.3447265625,0.9256241917610168,1.0,0.0,3.0,1.0,0.0
17915460,297.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9990000128746032,0.5171705484390259,0.3583731055259704,297.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.687656044960022,0.1277009695768356,0.1221290156245231,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8957118988037109,0.2870839536190033,0.2010710090398788,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8419948220252991,0.2382553964853286,0.2260745018720626,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7637922167778015,0.17670938372612,0.7976556420326233,284.9779357910156,284.95001220703125,299.3636169433594,293.9729919433594,298.496826171875,297.7984924316406,284.9636535644531,1.0,0.3843984305858612,0.8499326705932617,0.8499326705932617,1.0,1.0,-2.04688048362732,0.9120190739631652,1.1348614692687988,0.4455635845661163,0.9802238941192628,0.9802238941192628,0.0,65.45561981201172,94.0,41560.421875,0.0,714.9639892578125,1.0,280.9955749511719,283.6227722167969,297.0489501953125,299.8201904296875,293.1499938964844,293.1499938964844,280.95001220703125,32891.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645176649093628,1.0,0.0,0.0,3.807542085647583,3.8075668811798096,9.673478871263796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.8525390625,0.0,1691.34423828125,1895.4371337890625,0.0,2152.31298828125,0.9380741119384766,1.0,0.0,3.0,1.0,0.0
17915520,297.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.9990000128746032,0.5179576873779297,0.3702876567840576,297.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.6810158491134644,0.1282955855131149,0.1227968856692314,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8870505690574646,0.288126528263092,0.2019542455673217,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.8350978493690491,0.2396301627159118,0.2275551706552505,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.757294237613678,0.1777082532644271,0.8030689358711243,284.9353942871094,284.95001220703125,299.3778991699219,293.96246337890625,298.4977111816406,297.7874755859375,284.93682861328125,1.0,0.3903657793998718,0.8493441343307495,0.8493441343307495,1.0,1.0,-2.0713346004486084,0.9237239956855774,1.147610783576965,0.451886773109436,0.9502414464950562,0.9502414464950562,0.0,68.67086791992188,97.0,41930.5390625,0.0,746.708984375,1.0,280.956787109375,283.5900573730469,297.0385131835937,299.8065490722656,293.1499938964844,293.1499938964844,280.6499938964844,35116.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772605299949646,1.0,0.0,0.0,3.805674314498901,3.805699586868286,9.66399056778755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.705078125,0.0,1706.4659423828125,1895.4371337890625,0.0,2224.008544921875,0.9393216371536256,1.0,0.0,3.0,1.0,0.0
17915580,297.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.9990000128746032,0.5184258818626404,0.3815420269966125,297.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.6751042008399963,0.1288839876651764,0.1234555840492248,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.8791913390159607,0.2890586853027344,0.2027356475591659,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.8289033770561218,0.2409169822931289,0.228929802775383,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.7514141201972961,0.1785863786935806,0.8078153729438782,284.8199768066406,284.95001220703125,299.3921203613281,293.9520263671875,298.49810791015625,297.775634765625,284.81365966796875,1.0,0.3959529101848602,0.8487555980682373,0.8487555980682373,1.0,1.0,-2.093934297561645,0.9345461130142212,1.1593880653381348,0.4577140808105469,0.8523043990135193,0.8523043990135193,0.0,71.77959442138672,97.0,42941.65234375,0.0,777.1514282226562,1.0,280.6975402832031,283.4467163085937,297.0552673339844,299.9573059082031,293.1499938964844,293.1499938964844,280.6499938964844,39505.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844802737236023,1.0,0.0,0.0,3.741248607635498,3.741274118423462,9.33956016524462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.2216796875,0.0,1663.9586181640625,1895.4371337890625,0.0,2330.45751953125,0.9254594445228576,1.0,0.0,3.0,1.0,0.0
17915640,297.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9990000128746032,0.5187966227531433,0.3921958208084106,298.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.6698254346847534,0.1294696480035781,0.1241044104099273,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8720197677612305,0.2899791598320007,0.2034138888120651,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8232465982437134,0.2421848028898239,0.2301943153142929,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7460508942604065,0.1794063001871109,0.8119427561759949,284.8652038574219,284.95001220703125,299.40631103515625,293.941650390625,298.4984130859375,297.76373291015625,284.8737487792969,1.0,0.4011848270893097,0.8481670618057251,0.8481670618057251,1.0,1.0,-2.1148006916046143,0.9445412158966064,1.1702594757080078,0.4630796909332275,0.8428247570991516,0.8428247570991516,0.0,74.78395080566406,100.0,42923.54296875,0.0,806.2800903320312,1.0,280.6576538085937,283.5081787109375,297.00518798828125,299.8551025390625,293.1499938964844,293.1499938964844,280.95001220703125,41394.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891351580619812,1.0,0.0,0.0,3.5905141830444336,3.590538501739502,8.602141292612941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.7236328125,0.0,1507.6939697265625,1895.4371337890625,0.0,2372.5341796875,0.8968394994735718,1.0,0.0,3.0,1.0,0.0
17915700,297.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5199218392372131,0.4016586542129516,298.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6654845476150513,0.1300737112760543,0.1247529909014701,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8662892580032349,0.2913579046726227,0.2042643129825592,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8187050819396973,0.2437801212072372,0.2316170334815979,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7417752146720886,0.1804639250040054,0.8164984583854675,285.0316162109375,284.95001220703125,299.4205017089844,293.9313659667969,298.50054931640625,297.7550964355469,285.04254150390625,1.0,0.4061296284198761,0.8475785255432129,0.8475785255432129,1.0,1.0,-2.135145902633667,0.9542946219444276,1.1808513402938845,0.4682887494564056,0.9516702890396118,0.9516702890396118,0.0,77.56299591064453,100.0,42573.43359375,0.0,834.6448364257812,1.0,280.8999938964844,283.6770324707031,296.9134826660156,299.63189697265625,293.1499938964844,293.1499938964844,280.95001220703125,34345.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829108238220215,1.0,0.0,0.0,3.6489992141723633,3.6490228176116943,8.884659905561421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.62451171875,0.0,1519.6788330078125,1895.4371337890625,0.0,2316.31396484375,0.9063032269477844,1.0,0.0,3.0,1.0,0.0
17915760,297.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.9990000128746032,0.5215117335319519,0.4097471237182617,298.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.6621098518371582,0.1306933760643005,0.1254089623689651,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8621563911437988,0.2929940819740295,0.2054000049829483,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8154436945915222,0.2455745637416839,0.2333207130432129,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7387474179267883,0.1817000806331634,0.8220988512039185,285.0577087402344,284.95001220703125,299.4347229003906,293.9212341308594,298.50439453125,297.7496337890625,285.0576477050781,1.0,0.4108617901802063,0.846744179725647,0.846744179725647,1.0,1.0,-2.155784845352173,0.9641675353050232,1.1916172504425049,0.4735531210899353,1.0,1.0,0.0,80.0752944946289,103.0,43002.6484375,0.0,862.7982788085938,1.0,280.9421691894531,283.6803283691406,296.9085388183594,299.6815490722656,293.1499938964844,293.1499938964844,280.6499938964844,32069.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814456820487976,1.0,0.0,0.0,3.754683256149292,3.75470757484436,9.406756475982548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.41650390625,0.0,1622.5302734375,1895.4371337890625,0.0,2303.1298828125,0.926314115524292,1.0,0.0,3.0,1.0,0.0
17915820,297.6177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9990000128746032,0.52265864610672,0.4172537922859192,298.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.6591783165931702,0.1313081681728363,0.1260658502578735,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8585461974143982,0.2943479716777801,0.2065176218748092,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8125960826873779,0.2471799999475479,0.2350199818611145,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.7361750602722168,0.1828162670135498,0.8278040885925293,284.917724609375,284.95001220703125,299.448974609375,293.9112243652344,298.50830078125,297.7442626953125,284.9062805175781,1.0,0.4153925776481628,0.8459098935127258,0.8459098935127258,1.0,1.0,-2.1758272647857666,0.9737489819526672,1.2020782232284546,0.4786790907382965,0.9252548813819884,0.9252548813819884,0.0,82.4729232788086,103.0,44223.8515625,0.0,890.45166015625,1.0,280.69561767578125,283.5047607421875,296.97119140625,299.9141845703125,293.1499938964844,293.1499938964844,280.6499938964844,34690.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791285514831543,1.0,0.0,0.0,3.7817471027374254,3.781772136688232,9.542853831590037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.43701171875,0.0,1674.5948486328125,1895.4371337890625,0.0,2392.032958984375,0.9323390126228333,1.0,0.0,3.0,1.0,0.0
17915880,297.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.5233928561210632,0.4247848093509674,298.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6563242673873901,0.1319151371717453,0.1267152428627014,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8547118306159973,0.295437216758728,0.2073870748281479,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8095016479492188,0.2485964596271515,0.236484870314598,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.733452320098877,0.1837823092937469,0.8327018618583679,284.9040832519531,284.95001220703125,299.4633178710937,293.9013977050781,298.5118713378906,297.73828125,284.9076538085937,1.0,0.4197033643722534,0.8450755476951599,0.8450755476951599,1.0,1.0,-2.194340944290161,0.98259437084198,1.2117464542388916,0.4834072887897491,0.8992511630058289,0.8992511630058289,0.0,84.87291717529297,91.0,44371.78515625,0.0,917.0996704101562,1.0,280.656982421875,283.5038757324219,296.95660400390625,299.87750244140625,293.1499938964844,293.1499938964844,280.95001220703125,37423.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797009289264679,1.0,0.0,0.0,3.721880674362183,3.721905708312988,9.243111662726732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.85791015625,0.0,1625.48291015625,1895.4371337890625,0.0,2444.113525390625,0.9222545027732848,1.0,0.0,3.0,1.0,0.0
17915940,297.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9990000128746032,0.5250666737556458,0.4269794523715973,298.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.6562294363975525,0.1325358748435974,0.1273155659437179,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8544292449951172,0.296839565038681,0.2082468569278717,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8097466826438904,0.2502370178699493,0.2379246652126312,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.733563244342804,0.1849166601896286,0.8374142050743103,285.05322265625,284.95001220703125,299.4777526855469,293.8917541503906,298.5174255371094,297.7360534667969,285.0629577636719,1.0,0.4215676784515381,0.8442412614822388,0.8442412614822388,1.0,1.0,-2.2061328887939453,0.988171637058258,1.217961311340332,0.4864798188209533,1.0,1.0,0.0,85.76559448242188,91.0,43820.0078125,0.0,931.8911743164062,1.0,280.90313720703125,283.6646728515625,296.8789978027344,299.671142578125,293.1499938964844,293.1499938964844,280.95001220703125,33359.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921112775802612,1.0,0.0,0.0,3.77730941772461,3.777334213256836,9.520470030111028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.17138671875,0.0,1659.0302734375,1895.4371337890625,0.0,2399.530517578125,0.9336993098258972,1.0,0.0,3.0,1.0,0.0
17916000,297.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.9990000128746032,0.5281121134757996,0.4248704314231872,298.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.6583410501480103,0.1331728249788284,0.1278899759054184,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8572574853897095,0.2985014319419861,0.2093264460563659,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8128843307495117,0.2520779371261596,0.2395727485418319,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7361786365509033,0.1862491220235824,0.8429279327392578,285.0811462402344,284.95001220703125,299.4923095703125,293.88232421875,298.52618408203125,297.73980712890625,285.0816650390625,1.0,0.4222036302089691,0.8434069752693176,0.8434069752693176,1.0,1.0,-2.214193344116211,0.9919670820236206,1.22222638130188,0.4884971380233764,1.0,1.0,0.0,85.46349334716797,94.0,43964.7578125,0.0,938.643798828125,1.0,280.94305419921875,283.677978515625,296.87420654296875,299.7133483886719,293.1499938964844,293.1499938964844,280.6499938964844,33264.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911703586578369,1.0,0.0,0.0,3.841488838195801,3.8415141105651855,9.846738748819917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.15380859375,0.0,1735.2822265625,1895.4371337890625,0.0,2390.987548828125,0.9463353753089904,1.0,0.0,3.0,1.0,0.0
17916060,297.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.9990000128746032,0.5313456654548645,0.4246657192707062,298.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6595032215118408,0.133807897567749,0.1284902542829513,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8588593006134033,0.2999107837677002,0.210419476032257,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8148396015167236,0.2537546753883362,0.2412548959255218,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7378848791122437,0.187514990568161,0.8488348126411438,284.9384765625,284.95001220703125,299.50701904296875,293.87310791015625,298.5361633300781,297.7454833984375,284.9252014160156,1.0,0.4240259826183319,0.8426381945610046,0.8426381945610046,1.0,1.0,-2.2250890731811523,0.9971655011177064,1.2279235124588013,0.4911487996578216,0.9644306898117064,0.9644306898117064,0.0,85.71953582763672,94.0,45138.6484375,0.0,950.3606567382812,1.0,280.6940002441406,283.4982604980469,296.93145751953125,299.9347839355469,293.1499938964844,293.1499938964844,280.6499938964844,34408.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005359768867493,1.0,0.0,0.0,3.870751619338989,3.8707776069641113,9.997327197197592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.58837890625,0.0,1780.283203125,1895.4371337890625,0.0,2476.326171875,0.9529913663864136,1.0,0.0,3.0,1.0,0.0
17916120,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,0.5341458320617676,0.4258655309677124,298.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6599298119544983,0.1344352513551712,0.1290969401597976,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8592028617858887,0.3010179996490478,0.2112708389759063,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8156753778457642,0.2552178502082824,0.2427153140306472,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7386656403541565,0.188637301325798,0.854134202003479,284.90362548828125,284.95001220703125,299.5219116210937,293.8641662597656,298.5455322265625,297.7499389648437,284.9056701660156,1.0,0.4260032773017883,0.8418694734573364,0.8418694734573364,1.0,1.0,-2.236400842666626,1.0025454759597778,1.2338554859161377,0.4939893782138824,0.9274568557739258,0.9274568557739258,0.0,86.3470458984375,97.0,45222.3515625,0.0,964.0054931640624,1.0,280.6564025878906,283.4780578613281,296.9153137207031,299.8925170898437,293.1499938964844,293.1499938964844,280.3500061035156,37003.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057116270065308,1.0,0.0,0.0,3.8285722732543945,3.8285982608795166,9.780633263289928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.4921875,0.0,1748.940673828125,1895.4371337890625,0.0,2523.759033203125,0.9456931948661804,1.0,0.0,3.0,1.0,0.0
17916180,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.9990000128746032,0.5367755889892578,0.4276231825351715,298.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.660066545009613,0.1350622922182083,0.1297081708908081,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79833984375,0.8590828776359558,0.3020552694797516,0.2120527476072311,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.8160946369171143,0.2566304504871368,0.2441111207008361,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.7390916347503662,0.1897254139184951,0.8592497110366821,284.79803466796875,284.95001220703125,299.5369873046875,293.85546875,298.55474853515625,297.7539367675781,284.7955322265625,1.0,0.4281362295150757,0.8411007523536682,0.8411007523536682,1.0,1.0,-2.2480061054229736,1.008067011833191,1.2399392127990725,0.4969054460525512,0.8262796401977539,0.8262796401977539,0.0,87.12711334228516,97.0,45941.34375,0.0,978.6533203125,1.0,280.3973999023437,283.3534240722656,296.9297180175781,300.0224914550781,293.1499938964844,293.1499938964844,280.3500061035156,42090.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144535422325134,1.0,0.0,0.0,3.715680122375488,3.7157058715820312,9.212339477926434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.7236328125,0.0,1653.8680419921875,1895.4371337890625,0.0,2604.2646484375,0.921208679676056,1.0,0.0,3.0,1.0,0.0
17916240,297.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9990000128746032,0.5394458770751953,0.4298691749572754,298.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.6599510908126831,0.1356935501098632,0.1303228735923767,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.858562171459198,0.303156316280365,0.2127735763788223,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8161515593528748,0.2580878436565399,0.2454471439123153,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7391948103904724,0.1908412873744964,0.864149808883667,284.8667907714844,284.95001220703125,299.55230712890625,293.8470764160156,298.5639038085937,297.75762939453125,284.87420654296875,1.0,0.4303940832614898,0.84033203125,0.84033203125,1.0,1.0,-2.2597978115081787,1.0136785507202148,1.2461191415786743,0.499868631362915,0.8302932381629944,0.8302932381629944,0.0,88.04077911376953,100.0,45751.2890625,0.0,994.1405029296876,1.0,280.3577880859375,283.4330444335937,296.882568359375,299.9054260253906,293.1499938964844,293.1499938964844,280.6499938964844,42370.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162907361984253,1.0,0.0,0.0,3.5490126609802246,3.549036741256714,8.404432492170599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.94189453125,0.0,1470.0352783203125,1895.4371337890625,0.0,2621.24072265625,0.8889241814613342,1.0,0.0,3.0,1.0,0.0
17916300,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.5428705215454102,0.4319113790988922,298.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6599640846252441,0.1363473832607269,0.1309495419263839,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8584603071212769,0.3047240972518921,0.2137071937322616,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8165521621704102,0.2598932087421417,0.2469947785139084,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7396091222763062,0.1922348588705063,0.8698180913925171,285.0226745605469,284.95001220703125,299.5679016113281,293.8389892578125,298.5744323730469,297.7634582519531,285.0310363769531,1.0,0.4327968955039978,0.8395633101463318,0.8395633101463318,1.0,1.0,-2.27278995513916,1.019872784614563,1.2529170513153076,0.5031326413154602,0.9313181042671204,0.9313181042671204,0.0,88.94210815429688,100.0,45299.4765625,0.0,1010.9644165039062,1.0,280.59893798828125,283.5921325683594,296.80157470703125,299.6837463378906,293.1499938964844,293.1499938964844,280.6499938964844,34833.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085364699363708,1.0,0.0,0.0,3.604990005493164,3.605013370513916,8.671643740854051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.2939453125,0.0,1475.0452880859375,1895.4371337890625,0.0,2549.721923828125,0.8968692421913147,1.0,0.0,3.0,1.0,0.0
17916360,297.6045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9990000128746032,0.5466102957725525,0.4335652887821197,298.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6602086424827576,0.137018010020256,0.131593182682991,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8589727282524109,0.3065074980258941,0.2149155288934707,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8174748420715332,0.2618759870529175,0.2488266080617904,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7405281662940979,0.1938015520572662,0.8766309022903442,285.0380249023437,284.95001220703125,299.5837707519531,293.83123779296875,298.5859375,297.77081298828125,285.0375366210937,1.0,0.4353647530078888,0.8388291001319885,0.8388291001319885,1.0,1.0,-2.2873830795288086,1.026841640472412,1.2605414390563965,0.506829559803009,0.970428705215454,0.970428705215454,0.0,89.7966079711914,103.0,45650.3125,0.0,1029.4500732421875,1.0,280.6418151855469,283.5904541015625,296.8041076660156,299.73638916015625,293.1499938964844,293.1499938964844,280.3500061035156,32598.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059120774269104,1.0,0.0,0.0,3.7015573978424072,3.701581239700317,9.14244253635843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.77978515625,0.0,1565.4798583984375,1895.4371337890625,0.0,2525.599853515625,0.9146748185157776,1.0,0.0,3.0,1.0,0.0
17916420,297.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.54974764585495,0.4355352222919464,298.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6603025197982788,0.1376842558383941,0.1322459131479263,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8592276573181152,0.3079827725887298,0.2160869389772415,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.818179726600647,0.263649582862854,0.250640720129013,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7412950396537781,0.1952333301305771,0.8835341930389404,284.8998413085937,284.95001220703125,299.59991455078125,293.8238525390625,298.5968017578125,297.7768249511719,284.8909912109375,1.0,0.4380564987659454,0.8380948305130005,0.8380948305130005,1.0,1.0,-2.302412509918213,1.0340155363082886,1.2683968544006348,0.5106648802757263,0.8877174258232117,0.8877174258232117,0.0,90.75165557861328,103.0,46758.26171875,0.0,1049.0003662109375,1.0,280.3969421386719,283.4231262207031,296.8692932128906,299.9676818847656,293.1499938964844,293.1499938964844,280.3500061035156,35905.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143090605735779,1.0,0.0,0.0,3.707129001617432,3.707153558731079,9.169986014967436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.4287109375,0.0,1596.941650390625,1895.4371337890625,0.0,2602.93017578125,0.9159789681434632,1.0,0.0,3.0,1.0,0.0
17916480,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.5524283647537231,0.4382846057415008,298.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6599926948547363,0.1383447349071502,0.1328986287117004,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8586613535881042,0.3092283010482788,0.217015266418457,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8181810975074768,0.2652570605278015,0.2522242069244385,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7414323687553406,0.1965269297361374,0.8896378874778748,284.9059143066406,284.95001220703125,299.6164245605469,293.8168029785156,298.6068725585937,297.78106689453125,284.9100341796875,1.0,0.4408104121685028,0.8373606204986572,0.8373606204986572,1.0,1.0,-2.3168487548828125,1.0409023761749268,1.2759462594985962,0.5143468379974365,0.8725405931472778,0.8725405931472778,0.0,91.89688110351562,106.0,46803.33984375,0.0,1068.892333984375,1.0,280.3575134277344,283.4398193359375,296.85797119140625,299.92596435546875,293.1499938964844,293.1499938964844,280.6499938964844,38277.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186371922492981,1.0,0.0,0.0,3.625663280487061,3.625687599182129,8.771386887929111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.22021484375,0.0,1523.1885986328125,1895.4371337890625,0.0,2642.9482421875,0.9017115831375122,1.0,0.0,3.0,1.0,0.0
17916540,297.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.9990000128746032,0.5556554198265076,0.4410745799541473,298.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6596764326095581,0.1390216499567031,0.13355752825737,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8581526875495911,0.310820072889328,0.2180029153823852,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8182198405265808,0.2671214938163757,0.2538679838180542,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7415887117385864,0.1980092525482177,0.8959043025970459,285.0520324707031,284.95001220703125,299.6332702636719,293.8101806640625,298.6177673339844,297.7864685058594,285.0602111816406,1.0,0.4436363279819488,0.8366263508796692,0.8366263508796692,1.0,1.0,-2.3316781520843506,1.0479843616485596,1.283693790435791,0.5181094408035278,0.9778676629066468,0.9778676629066468,0.0,93.07117462158205,106.0,46356.2578125,0.0,1089.5499267578125,1.0,280.6009826660156,283.5933532714844,296.78924560546875,299.7286071777344,293.1499938964844,293.1499938964844,280.6499938964844,33270.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132020831108093,1.0,0.0,0.0,3.689955234527588,3.689979076385498,9.085221108762198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.07275390625,0.0,1557.433349609375,1895.4371337890625,0.0,2592.7119140625,0.914200246334076,1.0,0.0,3.0,1.0,0.0
17916600,297.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.9990000128746032,0.5592011213302612,0.4434379637241363,298.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.6596036553382874,0.1397138983011245,0.1342298835515976,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8582375049591064,0.3126369416713714,0.2192370444536209,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8187605738639832,0.2691653966903686,0.2557642459869385,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.7422109842300415,0.1996504068374633,0.9031186699867249,285.0691833496094,284.95001220703125,299.6505432128906,293.803955078125,298.6295166015625,297.7930603027344,285.0692138671875,1.0,0.4465670883655548,0.8358921408653259,0.8358921408653259,1.0,1.0,-2.347750186920166,1.0556660890579224,1.292083978652954,0.5221989154815674,1.0,1.0,0.0,94.1792221069336,109.0,46721.625,0.0,1111.544921875,1.0,280.6424865722656,283.59429931640625,296.7933349609375,299.7898254394531,293.1499938964844,293.1499938964844,280.3500061035156,32274.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122870922088623,1.0,0.0,0.0,3.783170938491821,3.783195734024048,9.550041113470795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.76025390625,0.0,1657.5482177734375,1895.4371337890625,0.0,2584.270751953125,0.9325001239776612,1.0,0.0,3.0,1.0,0.0
17916660,297.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9990000128746032,0.5621477365493774,0.4460082054138183,298.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.6594386696815491,0.1404007226228714,0.1349092274904251,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8581517934799194,0.3141533434391022,0.2204407155513763,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8191577792167664,0.2709994912147522,0.2576437592506408,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.7427272200584412,0.2011458724737167,0.9103679656982422,284.9282531738281,284.95001220703125,299.6681823730469,293.79815673828125,298.6405944824219,297.7982177734375,284.917236328125,1.0,0.4495710730552673,0.8349725604057312,0.8349725604057312,1.0,1.0,-2.3640666007995605,1.0634385347366333,1.3006280660629272,0.5263518691062927,0.944220006465912,0.944220006465912,0.0,95.35765075683594,109.0,48003.82421875,0.0,1134.3638916015625,1.0,280.39508056640625,283.4182434082031,296.85614013671875,300.0277404785156,293.1499938964844,293.1499938964844,280.3500061035156,34293.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217406868934631,1.0,0.0,0.0,3.814608097076416,3.814633369445801,9.709416417535977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.29248046875,0.0,1710.783447265625,1895.4371337890625,0.0,2671.703125,0.9397886991500854,1.0,0.0,3.0,1.0,0.0
