time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916720,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.5645266771316528,0.4493108689785003,298.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6589043736457825,0.1410782635211944,0.1355862617492675,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.85727858543396,0.3153818547725677,0.2213844805955886,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8188780546188354,0.27261883020401,0.2592697739601135,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7426216006278992,0.2024577111005783,0.916693925857544,284.90826416015625,284.95001220703125,299.686279296875,293.7928161621094,298.6507568359375,297.80133056640625,284.910888671875,1.0,0.4525882005691528,0.8340530395507812,0.8340530395507812,1.0,1.0,-2.379534721374512,1.0707978010177612,1.3087369203567505,0.5302833318710327,0.9165276885032654,0.9165276885032654,0.0,96.7126007080078,112.0,48159.2734375,0.0,1157.2203369140625,1.0,280.35675048828125,283.408203125,296.8451232910156,299.9955139160156,293.1499938964844,293.1499938964844,280.04998779296875,36859.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271057605743408,1.0,0.0,0.0,3.769953727722168,3.769979238510132,9.483427447776194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.33349609375,0.0,1677.408447265625,1895.4371337890625,0.0,2721.52001953125,0.9325778484344482,1.0,0.0,3.0,1.0,0.0
17916780,297.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.9990000128746032,0.5666813254356384,0.4528464674949646,298.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.6582634449005127,0.1417542546987533,0.1362639516592025,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.8562020063400269,0.3165522813796997,0.2222710698843002,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.818409264087677,0.2741893529891968,0.2608349919319153,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.742317795753479,0.20371113717556,0.922703504562378,284.8104858398437,284.95001220703125,299.7048645019531,293.7879638671875,298.6606140136719,297.8034973144531,284.8099060058594,1.0,0.4556159675121307,0.8331334590911865,0.8331334590911865,1.0,1.0,-2.394761323928833,1.0780413150787354,1.3167201280593872,0.5341423749923706,0.8229390978813171,0.8229390978813171,0.0,98.132080078125,112.0,48935.421875,0.0,1180.3302001953125,1.0,280.0987854003906,283.2907409667969,296.862548828125,300.1344909667969,293.1499938964844,293.1499938964844,280.04998779296875,41749.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358438014984131,1.0,0.0,0.0,3.6636908054351807,3.663716077804565,8.95634741482354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.4716796875,0.0,1591.6322021484375,1895.4371337890625,0.0,2802.90966796875,0.909610152244568,1.0,0.0,3.0,1.0,0.0
17916840,297.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9990000128746032,0.568885862827301,0.4565835893154144,298.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6575334668159485,0.1424336731433868,0.1369414627552032,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8549490571022034,0.3178011775016784,0.2231017649173736,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.817771852016449,0.2758116126060486,0.2623385787010193,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7418356537818909,0.2049809247255325,0.9283921122550964,284.8822937011719,284.95001220703125,299.7239074707031,293.7835693359375,298.6705017089844,297.8052978515625,284.8880310058594,1.0,0.4586410522460937,0.8322139382362366,0.8322139382362366,1.0,1.0,-2.4097025394439697,1.085147500038147,1.3245550394058228,0.5379175543785095,0.8347039818763733,0.8347039818763733,0.0,99.6074676513672,115.0,48860.39453125,0.0,1203.602783203125,1.0,280.05816650390625,283.36456298828125,296.8212280273437,300.0291748046875,293.1499938964844,293.1499938964844,280.3500061035156,41229.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379582762718201,1.0,0.0,0.0,3.5274057388305664,3.527429580688477,8.302409355565032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.7802734375,0.0,1438.8216552734375,1895.4371337890625,0.0,2822.6455078125,0.8832403421401978,1.0,0.0,3.0,1.0,0.0
17916900,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9990000128746032,0.5718335509300232,0.4598653614521026,298.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6570494771003723,0.1431341022253036,0.1376272290945053,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8542509078979492,0.3194988071918487,0.2241421788930893,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8176017999649048,0.2777717411518097,0.2640502452850342,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.74176424741745,0.2065120786428451,0.9347779750823976,285.0296936035156,284.95001220703125,299.74346923828125,293.7797241210937,298.6816711425781,297.8089904785156,285.0364990234375,1.0,0.4617021083831787,0.8312943577766418,0.8312943577766418,1.0,1.0,-2.4254446029663086,1.092644214630127,1.332800269126892,0.5418815016746521,0.9339430332183838,0.9339430332183838,0.0,100.9945831298828,115.0,48464.90625,0.0,1227.712890625,1.0,280.298583984375,283.5149841308594,296.748779296875,299.81890869140625,293.1499938964844,293.1499938964844,280.3500061035156,34272.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831082820892334,1.0,0.0,0.0,3.591105699539185,3.5911288261413574,8.60497607391153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.5556640625,0.0,1455.909423828125,1895.4371337890625,0.0,2758.528076171875,0.8931689262390137,1.0,0.0,3.0,1.0,0.0
17916960,297.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9990000128746032,0.5750910043716431,0.4625620245933532,298.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.656875491142273,0.1438498646020889,0.1383263617753982,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8542333245277405,0.3213906586170196,0.2254423052072525,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8180235624313354,0.2798936367034912,0.266032874584198,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.742250382900238,0.2081986218690872,0.9422266483306884,285.0400390625,284.95001220703125,299.7635803222656,293.7763977050781,298.6938781738281,297.8141174316406,285.0394592285156,1.0,0.4648335576057434,0.8302533030509949,0.8302533030509949,1.0,1.0,-2.4424149990081787,1.1007169485092163,1.341698169708252,0.5461558699607849,0.9709129929542542,0.9709129929542542,0.0,102.27061462402344,118.0,48886.03125,0.0,1253.1058349609375,1.0,280.3417053222656,283.5102844238281,296.7558898925781,299.881591796875,293.1499938964844,293.1499938964844,280.04998779296875,32344.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291614055633545,1.0,0.0,0.0,3.68900990486145,3.689033508300781,9.080565632757498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.220703125,0.0,1549.3570556640625,1895.4371337890625,0.0,2740.64013671875,0.9116387367248536,1.0,0.0,3.0,1.0,0.0
17917020,297.5984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.5777310729026794,0.4654145538806915,298.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6566389799118042,0.144559770822525,0.1390317380428314,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8540589213371277,0.3229553401470184,0.2266902029514312,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8183172941207886,0.2817845940589905,0.2679784595966339,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7426506876945496,0.2097274214029312,0.949667513370514,284.9029846191406,284.95001220703125,299.7842712402344,293.7735900878906,298.70574951171875,297.81817626953125,284.8956298828125,1.0,0.4680030345916748,0.8292121887207031,0.8292121887207031,1.0,1.0,-2.459466457366944,1.108820557594299,1.350645899772644,0.550471305847168,0.889351487159729,0.889351487159729,0.0,103.60182189941406,118.0,50071.83203125,0.0,1279.1416015625,1.0,280.0971984863281,283.34503173828125,296.8215026855469,300.1204833984375,293.1499938964844,293.1499938964844,280.04998779296875,35693.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376010656356812,1.0,0.0,0.0,3.697316646575928,3.697341203689575,9.121507105191996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.232421875,0.0,1584.1273193359375,1895.4371337890625,0.0,2819.310546875,0.9136878848075868,1.0,0.0,3.0,1.0,0.0
17917080,297.5920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.5799471735954285,0.4688913226127624,298.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6561057567596436,0.1452632993459701,0.1397349834442138,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8532136678695679,0.3242972195148468,0.2276885062456131,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8180288076400757,0.2835078239440918,0.2696785628795624,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7425199151039124,0.2111112624406814,0.956225037574768,284.9126892089844,284.95001220703125,299.8055419921875,293.7713928222656,298.7171325683594,297.8208923339844,284.9162292480469,1.0,0.4711564183235168,0.8281710743904114,0.8281710743904114,1.0,1.0,-2.475609302520752,1.116483211517334,1.3591262102127075,0.5545459985733032,0.8786742091178894,0.8786742091178894,0.0,105.08585357666016,121.0,50180.03515625,0.0,1305.0316162109375,1.0,280.0575866699219,283.3603210449219,296.8135070800781,300.08526611328125,293.1499938964844,293.1499938964844,280.3500061035156,37743.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419222235679626,1.0,0.0,0.0,3.628688097000122,3.6287121772766113,8.78602804732509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.99560546875,0.0,1522.556396484375,1895.4371337890625,0.0,2859.6796875,0.90201997756958,1.0,0.0,3.0,1.0,0.0
17917140,297.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9990000128746032,0.5827675461769104,0.4722349643707275,298.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.6556494832038879,0.1459831893444061,0.1404423713684082,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8525370359420776,0.3259943127632141,0.2287518382072448,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8178776502609253,0.2854973375797272,0.2714425921440124,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7424954175949097,0.2126902639865875,0.9629428386688232,285.0543212890625,284.95001220703125,299.82745361328125,293.769775390625,298.7294616699219,297.82476806640625,285.0611267089844,1.0,0.4743175208568573,0.8271299600601196,0.8271299600601196,1.0,1.0,-2.491942405700684,1.124242067337036,1.367700457572937,0.5586413145065308,0.9828876256942748,0.9828876256942748,0.0,106.54827117919922,121.0,49761.87109375,0.0,1331.370361328125,1.0,280.3011474609375,283.5085754394531,296.7522277832031,299.89569091796875,293.1499938964844,293.1499938964844,280.3500061035156,33033.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369472026824951,1.0,0.0,0.0,3.6970646381378174,3.697088718414306,9.12026337118732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.23876953125,0.0,1563.6798095703125,1895.4371337890625,0.0,2813.206787109375,0.9154892563819884,1.0,0.0,3.0,1.0,0.0
17917200,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.9990000128746032,0.5859334468841553,0.4750093221664428,298.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.6554828882217407,0.1467181146144867,0.1411612778902053,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.852495551109314,0.3279091119766235,0.2300611585378646,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8182780146598816,0.2876627743244171,0.2734613716602325,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.7429808378219604,0.2144267410039901,0.9706178903579712,285.0687561035156,284.95001220703125,299.8500061035156,293.7687683105469,298.7427978515625,297.82989501953125,285.0689392089844,1.0,0.4775311946868896,0.8260889053344727,0.8260889053344727,1.0,1.0,-2.509357690811157,1.1325217485427856,1.3768359422683716,0.5630183219909668,1.0,1.0,0.0,107.8962631225586,109.0,50164.75,0.0,1358.8914794921875,1.0,280.342529296875,283.5091857910156,296.7611694335937,299.96502685546875,293.1499938964844,293.1499938964844,280.04998779296875,32321.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363432288169861,1.0,0.0,0.0,3.786234378814697,3.786259174346924,9.565512755216332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.255859375,0.0,1661.5301513671875,1895.4371337890625,0.0,2807.56982421875,0.9332098960876464,1.0,0.0,3.0,1.0,0.0
17917260,297.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9990000128746032,0.5887166261672974,0.4732604622840881,298.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.6573564410209656,0.1474364399909973,0.1418309062719345,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8549711108207703,0.3294068872928619,0.2312689274549484,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8210135102272034,0.2894983291625976,0.2753670513629913,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7455962300300598,0.2159013748168945,0.977881669998169,284.9252014160156,284.95001220703125,299.8731384277344,293.7682800292969,298.7557678222656,297.8342590332031,284.9146423339844,1.0,0.4785447716712951,0.8249042630195618,0.8249042630195618,1.0,1.0,-2.520545959472656,1.13772714138031,1.3828189373016355,0.5659264326095581,0.9436074495315552,0.9436074495315552,0.0,107.78142547607422,109.0,51439.85546875,0.0,1372.529541015625,1.0,280.09503173828125,283.3319702148437,296.8248596191406,300.2084655761719,293.1499938964844,293.1499938964844,280.04998779296875,34342.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845447301864624,1.0,0.0,0.0,3.816833257675171,3.816858530044556,9.72074758465169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.93701171875,0.0,1713.8544921875,1895.4371337890625,0.0,2892.64892578125,0.9403064846992492,1.0,0.0,3.0,1.0,0.0
17917320,297.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.5916153192520142,0.4693209826946258,298.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.660217821598053,0.1481277793645858,0.1424512714147567,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8582953810691833,0.3304522037506103,0.2320813536643982,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8245165348052979,0.2909449338912964,0.2768293917179107,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7489065527915955,0.2170283049345016,0.9833521842956544,284.9014587402344,284.95001220703125,299.89678955078125,293.7682189941406,298.76837158203125,297.8377685546875,284.90313720703125,1.0,0.4784336686134338,0.8237196207046509,0.8237196207046509,1.0,1.0,-2.525872707366944,1.1401134729385376,1.3857592344284058,0.5672162175178528,0.9119518995285034,0.9119518995285034,0.0,106.86060333251952,112.0,51444.41015625,0.0,1375.330322265625,1.0,280.0567626953125,283.3187255859375,296.8163452148437,300.1728515625,293.1499938964844,293.1499938964844,279.75,37068.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502441644668579,1.0,0.0,0.0,3.767983675003052,3.768009185791016,9.473519071434566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.005859375,0.0,1676.6915283203125,1895.4371337890625,0.0,2937.5576171875,0.9321923851966858,1.0,0.0,3.0,1.0,0.0
17917380,297.59942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.9990000128746032,0.5947423577308655,0.4681510031223297,298.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.661794126033783,0.1488049328327179,0.1430859863758087,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.8598359227180481,0.3313423693180084,0.2327689230442047,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8263593316078186,0.2922343015670776,0.2781298458576202,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.7506584525108337,0.2180052399635315,0.9880870580673218,284.804443359375,284.95001220703125,299.9209289550781,293.7685852050781,298.7809143066406,297.8406677246094,284.8056335449219,1.0,0.4795554578304291,0.82253497838974,0.82253497838974,1.0,1.0,-2.533298254013061,1.143552541732788,1.389745831489563,0.568877100944519,0.8157738447189331,0.8157738447189331,0.0,106.77619171142578,112.0,52030.83203125,0.0,1384.4364013671875,1.0,279.79901123046875,283.2078552246094,296.8340148925781,300.3023376464844,293.1499938964844,293.1499938964844,279.75,42454.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578227162361145,1.0,0.0,0.0,3.6449499130249023,3.644974946975708,8.864952860676567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.55859375,0.0,1575.7874755859375,1895.4371337890625,0.0,3008.586669921875,0.9059162735939026,1.0,0.0,3.0,1.0,0.0
17917440,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9990000128746032,0.597907543182373,0.468407541513443,298.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6626839637756348,0.1494766920804977,0.1437236070632934,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8604078888893127,0.3322813212871551,0.233366921544075,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8273032903671265,0.2935255169868469,0.279306948184967,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7515418529510498,0.2189516276121139,0.9922544360160828,284.8810119628906,284.95001220703125,299.945556640625,293.76934814453125,298.7929382324219,297.8422241210937,284.8854064941406,1.0,0.4808908402919769,0.8213503360748291,0.8213503360748291,1.0,1.0,-2.541511058807373,1.1473538875579834,1.3941571712493896,0.5708099007606506,0.8305402994155884,0.8305402994155884,0.0,107.11868286132812,115.0,51855.7890625,0.0,1396.4443359375,1.0,279.7582702636719,283.2832336425781,296.79644775390625,300.1908569335937,293.1499938964844,293.1499938964844,280.04998779296875,41304.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587678670883179,1.0,0.0,0.0,3.51267147064209,3.5126953125,8.233194535023358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.37451171875,0.0,1423.8800048828125,1895.4371337890625,0.0,3017.449462890625,0.8800222277641296,1.0,0.0,3.0,1.0,0.0
17917500,297.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9990000128746032,0.6016514301300049,0.4688778817653656,298.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.663479208946228,0.1501611024141311,0.1443683207035064,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8610759377479553,0.3336143493652344,0.2341513633728027,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8282780647277832,0.2950961589813232,0.2806495428085327,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7524372935295105,0.2201041728258133,0.9969301223754884,285.02069091796875,284.95001220703125,299.9706115722656,293.7704772949219,298.8056030273437,297.84442138671875,285.0257873535156,1.0,0.4824680984020233,0.8201656937599182,0.8201656937599182,1.0,1.0,-2.551021099090576,1.1517841815948486,1.3992369174957275,0.5730597972869873,0.923149585723877,0.923149585723877,0.0,107.56390380859376,115.0,51357.1875,0.0,1410.64697265625,1.0,279.9981384277344,283.42852783203125,296.732177734375,299.9798889160156,293.1499938964844,293.1499938964844,280.04998779296875,34529.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851321280002594,1.0,0.0,0.0,3.5698907375335693,3.569913625717163,8.503606068188674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.18212890625,0.0,1435.098388671875,1895.4371337890625,0.0,2947.64794921875,0.8885746598243713,1.0,0.0,3.0,1.0,0.0
17917560,297.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.6054895520210266,0.4693630933761596,298.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.6642841100692749,0.1508526653051376,0.1450248658657074,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8620030283927917,0.3350740969181061,0.2351581007242202,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8294399380683899,0.2967600226402282,0.2822107672691345,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7535233497619629,0.2213445454835891,1.0024287700653076,285.0229797363281,284.95001220703125,299.99609375,293.7719421386719,298.81866455078125,297.84698486328125,285.0221252441406,1.0,0.4842833578586578,0.8191313743591309,0.8191313743591309,1.0,1.0,-2.5620832443237305,1.1569818258285522,1.4051014184951782,0.5757416486740112,0.950027346611023,0.950027346611023,0.0,108.06714630126952,118.0,51686.51953125,0.0,1427.2200927734375,1.0,280.0415344238281,283.42071533203125,296.7448425292969,300.0435791015625,293.1499938964844,293.1499938964844,279.75,32842.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487978577613831,1.0,0.0,0.0,3.65717887878418,3.657202482223511,8.924537269194843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.9892578125,0.0,1517.5018310546875,1895.4371337890625,0.0,2924.01220703125,0.9047605395317078,1.0,0.0,3.0,1.0,0.0
17917620,297.6215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9990000128746032,0.6085337400436401,0.4705479741096496,298.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6647510528564453,0.1515308320522308,0.1456860154867172,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8623926043510437,0.3361555635929107,0.236073836684227,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8301265239715576,0.2981316149234772,0.2836775779724121,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7541729807853699,0.2223602384328842,1.0076380968093872,284.88922119140625,284.95001220703125,300.0220031738281,293.7737731933594,298.8308410644531,297.8475646972656,284.8838195800781,1.0,0.486268937587738,0.8180970549583435,0.8180970549583435,1.0,1.0,-2.5734238624572754,1.162307620048523,1.411116361618042,0.5785197615623474,0.8648712635040283,0.8648712635040283,0.0,108.77789306640624,118.0,52719.10546875,0.0,1445.1951904296875,1.0,279.7981262207031,283.2642822265625,296.81170654296875,300.2779846191406,293.1499938964844,293.1499938964844,279.75,36778.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560793399810791,1.0,0.0,0.0,3.644013166427612,3.6440372467041016,8.860396860654873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.31884765625,0.0,1532.333251953125,1895.4371337890625,0.0,2992.240478515625,0.902251958847046,1.0,0.0,3.0,1.0,0.0
17917680,297.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9990000128746032,0.6110731363296509,0.4727812707424164,298.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6646975874900818,0.1521976590156555,0.1463435441255569,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8618298768997192,0.3370210230350494,0.2367268353700637,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8299832344055176,0.2993215918540954,0.2848657071590423,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7540128231048584,0.2232005000114441,1.0117570161819458,284.9120788574219,284.95001220703125,300.0482788085937,293.77593994140625,298.8420104980469,297.8459777832031,284.91522216796875,1.0,0.4883451163768768,0.8170627355575562,0.8170627355575562,1.0,1.0,-2.584059000015259,1.1672909259796145,1.416768193244934,0.5811076760292053,0.8612468242645264,0.8612468242645264,0.0,109.7606201171875,121.0,52706.5546875,0.0,1463.572998046875,1.0,279.7579650878906,283.2909545898437,296.8065185546875,300.2357788085937,293.1499938964844,293.1499938964844,280.04998779296875,38305.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591371178627014,1.0,0.0,0.0,3.563506841659546,3.563530445098877,8.473220418636629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.39306640625,0.0,1455.8956298828125,1895.4371337890625,0.0,3020.912109375,0.8881433606147766,1.0,0.0,3.0,1.0,0.0
17917740,297.6172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9990000128746032,0.6140502095222473,0.4751842319965362,298.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.6645667552947998,0.15287546813488,0.1470038294792175,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8612503409385681,0.3382161855697632,0.2374462336301803,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8297972083091736,0.300749123096466,0.286107063293457,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7537781596183777,0.2241980284452438,1.01592218875885,285.0438232421875,284.95001220703125,300.0749206542969,293.7784118652344,298.8536071777344,297.84478759765625,285.0486755371094,1.0,0.4905196726322174,0.8160284161567688,0.8160284161567688,1.0,1.0,-2.59509825706482,1.1724731922149658,1.4226250648498535,0.5837714672088623,0.957503855228424,0.957503855228424,0.0,110.80787658691406,121.0,52243.54296875,0.0,1482.91455078125,1.0,279.9996032714844,283.429443359375,296.7529602050781,300.0487976074219,293.1499938964844,293.1499938964844,280.04998779296875,33224.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535441756248474,1.0,0.0,0.0,3.632067441940308,3.63209080696106,8.80240008882538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.12939453125,0.0,1492.6409912109375,1895.4371337890625,0.0,2968.476806640625,0.9010827541351318,1.0,0.0,3.0,1.0,0.0
17917800,297.6185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9990000128746032,0.6171461343765259,0.477343201637268,298.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.6645689010620117,0.1535611897706985,0.1476731449365615,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8610743880271912,0.3395567238330841,0.2383775562047958,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8299347162246704,0.3022866547107696,0.2875603139400482,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7538453340530396,0.2252850383520126,1.0208189487457275,285.0439147949219,284.95001220703125,300.1019287109375,293.7811584472656,298.8656311035156,297.8441162109375,285.0424194335937,1.0,0.4928158223628998,0.8149940371513367,0.8149940371513367,1.0,1.0,-2.6072444915771484,1.178187131881714,1.4290573596954346,0.5867248177528381,0.990460216999054,0.990460216999054,0.0,111.8291244506836,124.0,52629.79296875,0.0,1503.7838134765625,1.0,280.0420227050781,283.4184265136719,296.7673034667969,300.1222839355469,293.1499938964844,293.1499938964844,279.75,32000.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524090647697449,1.0,0.0,0.0,3.728095769882202,3.7281198501586914,9.27400719774596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.970703125,0.0,1591.2344970703125,1895.4371337890625,0.0,2957.839599609375,0.9201061725616456,1.0,0.0,3.0,1.0,0.0
17917860,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.6194489002227783,0.4799470007419586,298.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6643611192703247,0.1542331725358963,0.1483447700738906,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8605340719223022,0.3405135571956634,0.2392223924398422,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8297523260116577,0.3035279214382171,0.2889244258403778,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7536121606826782,0.2261388003826141,1.0254065990447998,284.8984069824219,284.95001220703125,300.1292724609375,293.7841796875,298.8767395019531,297.841552734375,284.8912353515625,1.0,0.4951844215393066,0.8138148784637451,0.8138148784637451,1.0,1.0,-2.6193480491638184,1.183849811553955,1.4354982376098633,0.589667797088623,0.9027230739593506,0.9027230739593506,0.0,112.9814910888672,124.0,53808.20703125,0.0,1525.353515625,1.0,279.7963256835937,283.24725341796875,296.83306884765625,300.3650207519531,293.1499938964844,293.1499938964844,279.75,35424.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606849908828735,1.0,0.0,0.0,3.739145517349243,3.7391703128814697,9.329063459517783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.5595703125,0.0,1630.213134765625,1895.4371337890625,0.0,3035.4296875,0.922958254814148,1.0,0.0,3.0,1.0,0.0
17917920,297.5998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.6212015748023987,0.4834270775318146,298.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6637289524078369,0.1548919677734375,0.1490101069211959,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8591550588607788,0.3412172198295593,0.2397864162921905,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.828839898109436,0.3045589923858642,0.2899905145168304,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7526605725288391,0.2267908304929733,1.0288103818893433,284.9035949707031,284.95001220703125,300.15692138671875,293.7874755859375,298.8868408203125,297.8369140625,284.9065246582031,1.0,0.4975553750991821,0.8126357197761536,0.8126357197761536,1.0,1.0,-2.630379199981689,1.1889902353286743,1.4413889646530151,0.5923241972923279,0.8868787288665771,0.8868787288665771,0.0,114.35359954833984,127.0,53832.5859375,0.0,1546.611328125,1.0,279.7572631835937,283.2580871582031,296.8271179199219,300.3271789550781,293.1499938964844,293.1499938964844,280.04998779296875,37685.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864557683467865,1.0,0.0,0.0,3.672861576080322,3.6728861331939697,9.001241778605618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.3603515625,0.0,1571.4456787109375,1895.4371337890625,0.0,3071.75634765625,0.9116801619529724,1.0,0.0,3.0,1.0,0.0
17917980,297.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9990000128746032,0.62347811460495,0.4869056046009063,298.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.6631067395210266,0.1555625349283218,0.1496756970882415,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8578640818595886,0.3422797322273254,0.2404084652662277,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8279787302017212,0.3058508932590484,0.2911011278629303,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7517217397689819,0.2276145666837692,1.032207489013672,285.0421142578125,284.95001220703125,300.1848449707031,293.791015625,298.8975524902344,297.8330993652344,285.04766845703125,1.0,0.4999490082263946,0.8114565014839172,0.8114565014839172,1.0,1.0,-2.641520977020264,1.1941877603530884,1.4473332166671753,0.5949749946594238,0.9858290553092957,0.9858290553092957,0.0,115.7361831665039,127.0,53288.36328125,0.0,1568.2335205078125,1.0,280.0020751953125,283.4056396484375,296.7712707519531,300.1333923339844,293.1499938964844,293.1499938964844,280.04998779296875,33363.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593609929084778,1.0,0.0,0.0,3.732191562652588,3.732215881347656,9.294395226788764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.67822265625,0.0,1606.3729248046875,1895.4371337890625,0.0,3023.011962890625,0.9234954714775084,1.0,0.0,3.0,1.0,0.0
17918040,297.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9990000128746032,0.626000165939331,0.4898978173732757,298.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6627323031425476,0.1562433093786239,0.150349348783493,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8571533560752869,0.3435417115688324,0.2412748038768768,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8275992274284363,0.3072959184646606,0.292458027601242,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7512339353561401,0.2285635769367218,1.036456823348999,285.0510559082031,284.95001220703125,300.2130432128906,293.7947692871094,298.9089660644531,297.8303527832031,285.05084228515625,1.0,0.5024082660675049,0.8102773427963257,0.8102773427963257,1.0,1.0,-2.6537022590637207,1.1998835802078247,1.453818678855896,0.5978947877883911,1.0,1.0,0.0,117.02249908447266,130.0,53604.234375,0.0,1591.0426025390625,1.0,280.04278564453125,283.4046630859375,296.7835388183594,300.2017822265625,293.1499938964844,293.1499938964844,279.75,32748.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583428263664246,1.0,0.0,0.0,3.811278820037842,3.811303615570069,9.6924748049787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.3798828125,0.0,1694.707763671875,1895.4371337890625,0.0,3013.463623046875,0.9391654133796692,1.0,0.0,3.0,1.0,0.0
17918100,297.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9990000128746032,0.6278086304664612,0.493122398853302,298.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.6622579097747803,0.1569121927022934,0.151025116443634,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8562529683113098,0.3444520235061645,0.2420838326215744,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8270520567893982,0.3084702789783478,0.2937568426132202,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7505975365638733,0.2293054908514022,1.0405288934707642,284.9087219238281,284.95001220703125,300.2414855957031,293.7987060546875,298.9197692871094,297.8262939453125,284.900390625,1.0,0.5048964619636536,0.8090981841087341,0.8090981841087341,1.0,1.0,-2.66581654548645,1.2055377960205078,1.460278868675232,0.6008201241493225,0.9347607493400574,0.9347607493400574,0.0,118.3831024169922,130.0,54866.31640625,0.0,1614.28173828125,1.0,279.79461669921875,283.23260498046875,296.8473205566406,300.44403076171875,293.1499938964844,293.1499938964844,279.75,35056.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664293885231018,1.0,0.0,0.0,3.8292696475982666,3.829295158386232,9.784196208784124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.890625,0.0,1734.50439453125,1895.4371337890625,0.0,3089.31494140625,0.9434249401092528,1.0,0.0,3.0,1.0,0.0
17918160,297.5655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.6290267705917358,0.4971060156822204,298.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.661431610584259,0.1575670540332794,0.1516940891742706,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8546134233474731,0.3450741469860077,0.2426096647977829,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8258582353591919,0.3094091713428497,0.2947560250759125,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.749335765838623,0.2298314571380615,1.0434387922286987,284.90167236328125,284.95001220703125,300.2701416015625,293.8028564453125,298.9296569824219,297.8204345703125,284.9042053222656,1.0,0.507347822189331,0.8078274130821228,0.8078274130821228,1.0,1.0,-2.6767382621765137,1.2105971574783323,1.4661411046981812,0.6034175753593445,0.9118198156356812,0.9118198156356812,0.0,119.93351745605467,133.0,54917.70703125,0.0,1636.87353515625,1.0,279.7566833496094,283.2322082519531,296.84246826171875,300.4095153808594,293.1499938964844,293.1499938964844,279.45001220703125,37373.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703018426895142,1.0,0.0,0.0,3.774384498596192,3.7744100093841553,9.505732236902986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.6123046875,0.0,1686.6312255859375,1895.4371337890625,0.0,3125.642333984375,0.9340178966522216,1.0,0.0,3.0,1.0,0.0
17918220,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118591308594,0.9990000128746032,0.6299833059310913,0.5012598037719727,298.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.6605361104011536,0.1582160741090774,0.1523595452308654,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.852846086025238,0.3456314504146576,0.243083193898201,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.824532151222229,0.3102822005748749,0.2956865429878235,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7479206323623657,0.2302748560905456,1.0459425449371338,284.8118591308594,284.95001220703125,300.29901123046875,293.80718994140625,298.93927001953125,297.8139343261719,284.81402587890625,1.0,0.509769082069397,0.8065567016601562,0.8065567016601562,1.0,1.0,-2.6872260570526123,1.2154444456100464,1.471781611442566,0.6058872938156128,0.8214662671089172,0.8214662671089172,0.0,121.52967071533205,133.0,55556.3828125,0.0,1659.2181396484375,1.0,279.498779296875,283.12603759765625,296.8651428222656,300.54901123046875,293.1499938964844,293.1499938964844,279.45001220703125,42277.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877174973487854,1.0,0.0,0.0,3.6571083068847656,3.6571335792541504,8.924192798076547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.9677734375,0.0,1588.1495361328125,1895.4371337890625,0.0,3190.100341796875,0.908717930316925,1.0,0.0,3.0,1.0,0.0
17918280,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.6310266852378845,0.5055549740791321,298.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.6595861911773682,0.1588660180568695,0.1530210226774215,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8509711623191833,0.3462918698787689,0.2435040324926376,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8230898380279541,0.3112193048000335,0.2965476214885711,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7463726997375488,0.2307348251342773,1.0480492115020752,284.8871154785156,284.95001220703125,300.3280944824219,293.8116760253906,298.948974609375,297.80743408203125,284.8907470703125,1.0,0.5121508240699768,0.8052859306335449,0.8052859306335449,1.0,1.0,-2.697253942489624,1.220068335533142,1.4771857261657717,0.6082221269607544,0.8383123278617859,0.8383123278617859,0.0,123.16294860839844,136.0,55424.85546875,0.0,1681.224609375,1.0,279.4581604003906,283.1958923339844,296.835205078125,300.4477233886719,293.1499938964844,293.1499938964844,279.75,40807.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779407739639282,1.0,0.0,0.0,3.5413358211517334,3.541359663009644,8.368112389689486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.96240234375,0.0,1450.5029296875,1895.4371337890625,0.0,3197.279541015625,0.8858170509338379,1.0,0.0,3.0,1.0,0.0
17918340,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9990000128746032,0.6327651739120483,0.5093411803245544,298.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.6588832139968872,0.1595333367586136,0.153686836361885,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8496321439743042,0.3473730683326721,0.2441321015357971,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8220964670181274,0.3124763071537018,0.2976137399673462,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7452321648597717,0.2314368188381195,1.0508100986480713,285.02392578125,284.95001220703125,300.3573303222656,293.8162841796875,298.95977783203125,297.8027648925781,285.0279846191406,1.0,0.5145414471626282,0.8040152192115784,0.8040152192115784,1.0,1.0,-2.7079553604125977,1.2250179052352903,1.482937574386597,0.610707700252533,0.9308886528015136,0.9308886528015136,0.0,124.67748260498048,136.0,54917.62890625,0.0,1703.820068359375,1.0,279.6988525390625,283.3387451171875,296.779541015625,300.2440795898437,293.1499938964844,293.1499938964844,279.75,34386.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709120750427246,1.0,0.0,0.0,3.5987765789031982,3.59879994392395,8.641777071716206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.7060546875,0.0,1465.0235595703125,1895.4371337890625,0.0,3131.365966796875,0.8947796821594238,1.0,0.0,3.0,1.0,0.0
17918400,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9990000128746032,0.6347028613090515,0.5125619769096375,298.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.6584512591362,0.1602108925580978,0.1543617397546768,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8488711714744568,0.3485903441905975,0.2449921667575836,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8216050863265991,0.313845545053482,0.2989226877689361,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7445752620697021,0.2322503924369812,1.0545060634613037,285.0235290527344,284.95001220703125,300.3866882324219,293.8210144042969,298.971435546875,297.79949951171875,285.02264404296875,1.0,0.516977071762085,0.802744448184967,0.802744448184967,1.0,1.0,-2.719683885574341,1.2304567098617554,1.489227056503296,0.6134654879570007,0.956378936767578,0.956378936767578,0.0,126.06723022460938,139.0,55258.62890625,0.0,1727.5166015625,1.0,279.74176025390625,283.3301696777344,296.7964782714844,300.3150939941406,293.1499938964844,293.1499938964844,279.45001220703125,32905.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687328696250916,1.0,0.0,0.0,3.6819896697998047,3.682013273239136,9.046037803273066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.255859375,0.0,1545.6968994140625,1895.4371337890625,0.0,3110.923828125,0.9103721976280212,1.0,0.0,3.0,1.0,0.0
17918460,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,0.6358978748321533,0.5160091519355774,298.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6579292416572571,0.160876527428627,0.1550386399030685,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8478981256484985,0.3494274020195007,0.245759904384613,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8209289908409119,0.3149242997169494,0.3001416027545929,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7437716126441956,0.2328507155179977,1.0579673051834106,284.89019775390625,284.95001220703125,300.41619873046875,293.82586669921875,298.98272705078125,297.7955017089844,284.8857727050781,1.0,0.5194176435470581,0.8014279007911682,0.8014279007911682,1.0,1.0,-2.731188535690308,1.235769271850586,1.4954192638397217,0.6161803603172302,0.8713304400444031,0.8713304400444031,0.0,127.52774047851562,139.0,56317.96484375,0.0,1751.3914794921875,1.0,279.4975891113281,283.1747436523437,296.86285400390625,300.5537109375,293.1499938964844,293.1499938964844,279.45001220703125,36769.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87575763463974,1.0,0.0,0.0,3.668378829956055,3.668403148651123,8.979283165899687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.3447265625,0.0,1559.499267578125,1895.4371337890625,0.0,3176.811279296875,0.9077919721603394,1.0,0.0,3.0,1.0,0.0
17918520,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.6366862058639526,0.5200851559638977,298.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.657135546207428,0.1615326404571533,0.1557096540927887,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8463228940963745,0.3500643372535705,0.2462657243013382,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8197131156921387,0.3158383369445801,0.3010845780372619,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7424665093421936,0.233295738697052,1.0603833198547363,284.9136047363281,284.95001220703125,300.44580078125,293.830810546875,298.9935913085937,297.790771484375,284.9162292480469,1.0,0.5218067169189453,0.8001113533973694,0.8001113533973694,1.0,1.0,-2.7415387630462646,1.2405208349227903,1.501017928123474,0.618585467338562,0.8688855767250061,0.8688855767250061,0.0,129.14901733398438,127.0,56305.85546875,0.0,1774.4627685546875,1.0,279.457763671875,283.1990966796875,296.8594970703125,300.5128479003906,293.1499938964844,293.1499938964844,279.75,38094.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878548800945282,1.0,0.0,0.0,3.5953176021575928,3.595341444015503,8.625172540632775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.248046875,0.0,1488.615478515625,1895.4371337890625,0.0,3202.978759765625,0.8950043320655823,1.0,0.0,3.0,1.0,0.0
