time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918580,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9990000128746032,0.6383563876152039,0.519364058971405,298.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.6583287715911865,0.1622004956007003,0.156324878334999,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8472864031791687,0.3510308265686035,0.2468010336160659,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8208791017532349,0.3169959485530853,0.3020343482494354,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7432858347892761,0.2339091747999191,1.0626369714736938,285.03839111328125,284.95001220703125,300.4755249023437,293.8358154296875,299.0054016113281,297.78790283203125,285.0416564941406,1.0,0.5219977498054504,0.7987948060035706,0.7987948060035706,1.0,1.0,-2.7459192276000977,1.2423603534698486,1.503558874130249,0.6195674538612366,0.9604402780532836,0.9604402780532836,0.0,129.08982849121094,127.0,55721.890625,0.0,1780.777099609375,1.0,279.7003479003906,283.3323669433594,296.81072998046875,300.3250427246094,293.1499938964844,293.1499938964844,279.75,33372.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731048107147217,1.0,0.0,0.0,3.659878253936768,3.6599020957946777,8.93771698429191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.7783203125,0.0,1524.4764404296875,1895.4371337890625,0.0,3151.933349609375,0.9072590470314026,1.0,0.0,3.0,1.0,0.0
17918640,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9990000128746032,0.6410332322120667,0.5150879621505737,298.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.6610382795333862,0.1628768146038055,0.1569095700979232,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8503254652023315,0.3521255850791931,0.2475125789642334,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8239501714706421,0.3182546496391296,0.3031548261642456,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7458601593971252,0.2346323430538177,1.0654990673065186,285.0280456542969,284.95001220703125,300.5052795410156,293.8409118652344,299.01861572265625,297.78778076171875,285.0257568359375,1.0,0.5212018489837646,0.7974782586097717,0.7974782586097717,1.0,1.0,-2.7471296787261963,1.242688536643982,1.5044411420822144,0.6196287870407104,0.982733190059662,0.982733190059662,0.0,127.8221435546875,130.0,55934.2890625,0.0,1776.6641845703125,1.0,279.74224853515625,283.3163452148437,296.82574462890625,300.3929443359375,293.1499938964844,293.1499938964844,279.45001220703125,32500.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717934489250183,1.0,0.0,0.0,3.743529796600342,3.74355411529541,9.350953291686892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.322265625,0.0,1612.882080078125,1895.4371337890625,0.0,3139.633544921875,0.923841118812561,1.0,0.0,3.0,1.0,0.0
17918700,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.6434972882270813,0.513391375541687,298.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.6626805067062378,0.1635414361953735,0.1575238108634948,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8519386649131775,0.3528377711772918,0.2481493949890136,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8256856203079224,0.3192214071750641,0.3042076826095581,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7472679018974304,0.2351683974266052,1.068320631980896,284.88104248046875,284.95001220703125,300.5350952148437,293.84600830078125,299.0320739746094,297.7879333496094,284.8754577636719,1.0,0.5217117071151733,0.7961617112159729,0.7961617112159729,1.0,1.0,-2.751240968704224,1.2444440126419067,1.5067968368530271,0.6202939748764038,0.8875978589057922,0.8875978589057922,0.0,127.44483947753906,130.0,56929.90625,0.0,1781.10693359375,1.0,279.4961853027344,283.1497497558594,296.88726806640625,300.6226806640625,293.1499938964844,293.1499938964844,279.45001220703125,36455.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789998888969421,1.0,0.0,0.0,3.733685970306397,3.733711004257202,9.301840577791154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.7529296875,0.0,1631.76904296875,1895.4371337890625,0.0,3207.20703125,0.9222241640090942,1.0,0.0,3.0,1.0,0.0
17918760,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.6455767750740051,0.513468861579895,298.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6635485291481018,0.1641968637704849,0.1581457257270813,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8523216843605042,0.3533497750759125,0.2485317140817642,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8263112902641296,0.3200244307518005,0.3049961924552917,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7476641535758972,0.2355699241161346,1.070264458656311,284.8973999023437,284.95001220703125,300.5649108886719,293.8511657714844,299.0450134277344,297.7870483398437,284.90020751953125,1.0,0.5224561095237732,0.7949051260948181,0.7949051260948181,1.0,1.0,-2.7558236122131348,1.2464157342910769,1.509407877922058,0.6211748719215393,0.8757194876670837,0.8757194876670837,0.0,127.63050842285156,133.0,56794.12890625,0.0,1788.9140625,1.0,279.4573059082031,283.171142578125,296.8799133300781,300.5699157714844,293.1499938964844,293.1499938964844,279.75,38413.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88158118724823,1.0,0.0,0.0,3.652561664581299,3.6525862216949454,8.902017043510568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.3701171875,0.0,1554.0894775390625,1895.4371337890625,0.0,3231.39697265625,0.907800555229187,1.0,0.0,3.0,1.0,0.0
17918820,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9990000128746032,0.648252546787262,0.5139727592468262,298.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.6642380356788635,0.1648678332567215,0.1587766706943512,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8525806665420532,0.3542505800724029,0.2490090131759643,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8268002271652222,0.3211228847503662,0.3058774173259735,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7479274868965149,0.2361914962530136,1.072500467300415,285.031005859375,284.95001220703125,300.5947570800781,293.8562927246094,299.0584411621094,297.7870178222656,285.03515625,1.0,0.5234541893005371,0.7936484813690186,0.7936484813690186,1.0,1.0,-2.7615036964416504,1.2489197254180908,1.5125839710235596,0.6223094463348389,0.9690499305725098,0.9690499305725098,0.0,127.98446655273438,133.0,56165.5859375,0.0,1799.206787109375,1.0,279.7015380859375,283.314453125,296.8283996582031,300.371337890625,293.1499938964844,293.1499938964844,279.75,33753.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756871223449707,1.0,0.0,0.0,3.7074391841888414,3.707463264465332,9.171520787276676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.1787109375,0.0,1580.9412841796875,1895.4371337890625,0.0,3176.14990234375,0.9182410836219788,1.0,0.0,3.0,1.0,0.0
17918880,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9990000128746032,0.6511034965515137,0.514434278011322,298.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6649670004844666,0.1655502319335937,0.1594227850437164,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8531385660171509,0.3553306758403778,0.2497359216213226,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8275283575057983,0.3223657310009002,0.3070210218429565,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7484318614006042,0.2369476109743118,1.0757368803024292,285.0305480957031,284.95001220703125,300.62457275390625,293.8614501953125,299.0724182128906,297.7879333496094,285.0292053222656,1.0,0.5247142910957336,0.7923918962478638,0.7923918962478638,1.0,1.0,-2.768969774246216,1.2522788047790527,1.5166908502578735,0.6239118576049805,0.9971129894256592,0.9971129894256592,0.0,128.39134216308594,136.0,56453.453125,0.0,1812.515380859375,1.0,279.7425842285156,283.3063049316406,296.8435974121094,300.4400634765625,293.1499938964844,293.1499938964844,279.45001220703125,32686.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740932941436768,1.0,0.0,0.0,3.788252592086792,3.78827714920044,9.575712738296716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.8720703125,0.0,1666.759521484375,1895.4371337890625,0.0,3161.2041015625,0.9341329336166382,1.0,0.0,3.0,1.0,0.0
17918940,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.6531174778938293,0.5155596733093262,298.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6654071807861328,0.1662203222513198,0.1600763946771621,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8532578349113464,0.3560298681259155,0.2503901124000549,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8278637528419495,0.3233150839805603,0.3080944120883941,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7485923767089844,0.2374886274337768,1.0788153409957886,284.8866577148437,284.95001220703125,300.65435791015625,293.8665771484375,299.08563232421875,297.7874450683594,284.8807983398437,1.0,0.5261636972427368,0.7911352515220642,0.7911352515220642,1.0,1.0,-2.776884317398072,1.2558430433273315,1.5210412740707395,0.6256592869758606,0.9057823419570924,0.9057823419570924,0.0,129.02008056640625,136.0,57567.70703125,0.0,1827.62548828125,1.0,279.49517822265625,283.1391296386719,296.906982421875,300.6781616210937,293.1499938964844,293.1499938964844,279.45001220703125,36117.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813051581382751,1.0,0.0,0.0,3.786376714706421,3.7864022254943848,9.56623239289911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.923828125,0.0,1691.1680908203125,1895.4371337890625,0.0,3228.81103515625,0.9340527057647704,1.0,0.0,3.0,1.0,0.0
17919000,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.6545863747596741,0.5177537798881531,298.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6653645634651184,0.1668793261051178,0.1607280075550079,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8525055050849915,0.3565011620521545,0.2507726550102234,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8274272084236145,0.3240768015384674,0.3088806271553039,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7480196952819824,0.2378534376621246,1.0808085203170776,284.8976745605469,284.95001220703125,300.68408203125,293.87164306640625,299.0978698730469,297.7853088378906,284.90045166015625,1.0,0.5277117490768433,0.7898786664009094,0.7898786664009094,1.0,1.0,-2.784104585647583,1.2590688467025757,1.5250358581542969,0.6272222399711609,0.8912243247032166,0.8912243247032166,0.0,129.9527587890625,139.0,57503.01953125,0.0,1843.1820068359373,1.0,279.4569396972656,283.15447998046875,296.90185546875,300.6334228515625,293.1499938964844,293.1499938964844,279.75,38103.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841497302055359,1.0,0.0,0.0,3.714443445205689,3.714468479156494,9.20620777833392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.8173828125,0.0,1622.0673828125,1895.4371337890625,0.0,3255.45654296875,0.9212915897369384,1.0,0.0,3.0,1.0,0.0
17919060,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9990000128746032,0.6566159725189209,0.5200862884521484,298.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.6652669310569763,0.1675529927015304,0.1613838970661163,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8517740964889526,0.3573604226112366,0.2512353360652923,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.826987624168396,0.3251321017742157,0.3097416460514068,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7474170923233032,0.2384188175201416,1.0829319953918457,285.0355224609375,284.95001220703125,300.7137451171875,293.8766784667969,299.1104736328125,297.7838134765625,285.0401306152344,1.0,0.5293698906898499,0.788585364818573,0.788585364818573,1.0,1.0,-2.791836261749268,1.2625362873077393,1.529300093650818,0.6288748979568481,0.9880627989768982,0.9880627989768982,0.0,130.9485321044922,139.0,56864.0625,0.0,1859.908935546875,1.0,279.70294189453125,283.302490234375,296.8511657714844,300.4364013671875,293.1499938964844,293.1499938964844,279.75,33773.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785474896430969,1.0,0.0,0.0,3.766792058944702,3.7668168544769287,9.467527206652449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.849609375,0.0,1649.83447265625,1895.4371337890625,0.0,3202.966552734375,0.9315101504325868,1.0,0.0,3.0,1.0,0.0
17919120,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.6588600277900696,0.5220798850059509,298.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.6653363704681396,0.1682381480932235,0.1620512157678604,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8515069484710693,0.3584179580211639,0.2519538104534149,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8269386291503906,0.3263452053070068,0.3108696937561035,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7471812963485718,0.2391187101602554,1.0860047340393066,285.0419921875,284.95001220703125,300.7433166503906,293.8816223144531,299.12353515625,297.783203125,285.04168701171875,1.0,0.5311713814735413,0.7872920632362366,0.7872920632362366,1.0,1.0,-2.800944328308105,1.2666600942611694,1.5342841148376465,0.6308850049972534,1.0,1.0,0.0,131.8942413330078,142.0,57121.91015625,0.0,1878.63427734375,1.0,279.7430114746094,283.3017578125,296.8659973144531,300.50494384765625,293.1499938964844,293.1499938964844,279.45001220703125,33185.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771771788597107,1.0,0.0,0.0,3.8366987705230713,3.836724042892456,9.822198308029328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.3515625,0.0,1728.8328857421875,1895.4371337890625,0.0,3190.12060546875,0.945213794708252,1.0,0.0,3.0,1.0,0.0
17919180,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.6603150963783264,0.524465024471283,298.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6652392148971558,0.1689111292362213,0.162723109126091,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8509694933891296,0.3591099083423614,0.2526106536388397,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8266482353210449,0.327274739742279,0.3119369745254516,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7467358708381653,0.2396075576543808,1.0889196395874023,284.9003295898437,284.95001220703125,300.7727355957031,293.8865051269531,299.1358642578125,297.7814025878906,284.8932800292969,1.0,0.5330637693405151,0.7859988212585449,0.7859988212585449,1.0,1.0,-2.810194969177246,1.2708410024642944,1.539353847503662,0.632959246635437,0.9305930733680724,0.9305930733680724,0.0,132.97219848632812,142.0,58340.1171875,0.0,1898.325439453125,1.0,279.4941711425781,283.1327514648437,296.9281005859375,300.7455139160156,293.1499938964844,293.1499938964844,279.45001220703125,35604.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884441614151001,1.0,0.0,0.0,3.845057725906372,3.845083475112915,9.865043466561474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.6103515625,0.0,1758.0830078125,1895.4371337890625,0.0,3258.1904296875,0.947274386882782,1.0,0.0,3.0,1.0,0.0
17919240,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,0.6611686944961548,0.5277329683303833,298.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6647496819496155,0.1695708036422729,0.1633900552988052,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8496713638305664,0.3595296144485473,0.2529837191104889,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8256826400756836,0.3279807865619659,0.3127020597457886,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7456494569778442,0.2398904711008072,1.0906823873519895,284.8999938964844,284.95001220703125,300.80206298828125,293.8912658691406,299.14727783203125,297.778076171875,284.9024658203125,1.0,0.5349685549736023,0.7847055196762085,0.7847055196762085,1.0,1.0,-2.8184118270874023,1.2745192050933838,1.543892502784729,0.6347634196281433,0.9107662439346312,0.9107662439346312,0.0,134.29257202148438,145.0,58323.04296875,0.0,1917.6580810546875,1.0,279.4565734863281,283.13751220703125,296.923583984375,300.70574951171875,293.1499938964844,293.1499938964844,279.1499938964844,37693.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875439763069153,1.0,0.0,0.0,3.784684896469116,3.784710645675659,9.5576854164392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.7900390625,0.0,1701.37890625,1895.4371337890625,0.0,3287.2314453125,0.9366058707237244,1.0,0.0,3.0,1.0,0.0
17919300,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.9990000128746032,0.6617410182952881,0.5312498211860657,298.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.6641560792922974,0.1702253073453903,0.1640554368495941,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.8482183218002319,0.3598917722702026,0.2533166706562042,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.8245619535446167,0.3286286294460296,0.3134136497974396,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.7443906664848328,0.2400969862937927,1.0920943021774292,284.8141174316406,284.95001220703125,300.8312072753906,293.8959350585937,299.1582946777344,297.7742004394531,284.8172912597656,1.0,0.5368881225585938,0.7834122180938721,0.7834122180938721,1.0,1.0,-2.8263909816741943,1.2780801057815552,1.5483108758926392,0.6364933848381042,0.8225708603858948,0.8225708603858948,0.0,135.68927001953125,145.0,58886.71875,0.0,1937.0821533203125,1.0,279.1985778808594,283.0362854003906,296.9458312988281,300.842041015625,293.1499938964844,293.1499938964844,279.1499938964844,42512.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935732245445251,1.0,0.0,0.0,3.662753105163574,3.662778377532959,8.951762993092416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.892578125,0.0,1596.3004150390625,1895.4371337890625,0.0,3343.607666015625,0.9102715253829956,1.0,0.0,3.0,1.0,0.0
17919360,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.6624177694320679,0.5349776744842529,298.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6634763479232788,0.1708821207284927,0.1647184938192367,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8466313481330872,0.3603777587413788,0.2536065578460693,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8233033418655396,0.3293606042861938,0.3140677511692047,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.742980420589447,0.2403337657451629,1.0931531190872192,284.8890686035156,284.95001220703125,300.86016845703125,293.90045166015625,299.1692199707031,297.77032470703125,284.8919982910156,1.0,0.5388067364692688,0.7820162177085876,0.7820162177085876,1.0,1.0,-2.8340744972229004,1.2814745903015137,1.5526000261306765,0.6381096243858337,0.8406471014022827,0.8406471014022827,0.0,137.14944458007812,148.0,58723.03125,0.0,1956.43896484375,1.0,279.1580810546875,283.1033630371094,296.9180908203125,300.7391662597656,293.1499938964844,293.1499938964844,279.45001220703125,40691.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938286304473877,1.0,0.0,0.0,3.555140256881714,3.555164337158203,8.433479479208472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.3134765625,0.0,1464.358154296875,1895.4371337890625,0.0,3345.99365234375,0.888674795627594,1.0,0.0,3.0,1.0,0.0
17919420,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.6637775301933289,0.5382676720619202,298.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6629999876022339,0.1715572029352188,0.1653873920440673,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8455107808113098,0.3612842559814453,0.254109650850296,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8224412798881531,0.3304188549518585,0.3149387836456299,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7419242858886719,0.2408156543970108,1.0949013233184814,285.0221252441406,284.95001220703125,300.8889465332031,293.9048156738281,299.1807556152344,297.7676696777344,285.0251770019531,1.0,0.5407700538635254,0.7806202173233032,0.7806202173233032,1.0,1.0,-2.8425827026367188,1.2852627038955688,1.5573198795318604,0.6399132013320923,0.9310893416404724,0.9310893416404724,0.0,138.50845336914062,148.0,58160.4453125,0.0,1976.73583984375,1.0,279.399169921875,283.24365234375,296.86651611328125,300.53436279296875,293.1499938964844,293.1499938964844,279.45001220703125,34462.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886871874332428,1.0,0.0,0.0,3.60958743095398,3.609610795974731,8.693775157553318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.69921875,0.0,1477.296630859375,1895.4371337890625,0.0,3280.941650390625,0.8971665501594543,1.0,0.0,3.0,1.0,0.0
17919480,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.6652904152870178,0.5410733222961426,298.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.6627479195594788,0.1722423434257507,0.166066437959671,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8448861837387085,0.3623140156269073,0.2548422813415527,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8220149874687195,0.3315810263156891,0.3160547912120819,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7412867546081543,0.2414043992757797,1.0975912809371948,285.0180053710937,284.95001220703125,300.9175109863281,293.90899658203125,299.1928100585937,297.76611328125,285.0170593261719,1.0,0.5428093075752258,0.7792242765426636,0.7792242765426636,1.0,1.0,-2.852224588394165,1.2895876169204712,1.5626369714736938,0.6420168280601501,0.95260888338089,0.95260888338089,0.0,139.76251220703125,136.0,58460.99609375,0.0,1998.4786376953125,1.0,279.4418334960937,283.23394775390625,296.88397216796875,300.60516357421875,293.1499938964844,293.1499938964844,279.1499938964844,33161.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884724497795105,1.0,0.0,0.0,3.686068773269653,3.686092615127564,9.066092729881348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.0107421875,0.0,1552.2237548828125,1895.4371337890625,0.0,3260.8388671875,0.911448061466217,1.0,0.0,3.0,1.0,0.0
17919540,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.6663008332252502,0.5396214127540588,298.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6642239093780518,0.1729131639003753,0.1666897982358932,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8462287187576294,0.3629356324672699,0.2554273307323456,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8234758377075195,0.332423448562622,0.3170070946216583,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7423622012138367,0.2417594641447067,1.099722385406494,284.8830261230469,284.95001220703125,300.9458312988281,293.9130249023437,299.2048034667969,297.7650756835937,284.879150390625,1.0,0.5427117347717285,0.7778282761573792,0.7778282761573792,1.0,1.0,-2.855656623840332,1.290879487991333,1.5647770166397097,0.642710268497467,0.8641097545623779,0.8641097545623779,0.0,139.43365478515625,136.0,59380.765625,0.0,2002.462646484375,1.0,279.1976013183594,283.0796813964844,296.9462280273437,300.8378601074219,293.1499938964844,293.1499938964844,279.1499938964844,37286.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912259340286255,1.0,0.0,0.0,3.662407875061035,3.662432193756104,8.950075880420627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.6005859375,0.0,1556.6768798828125,1895.4371337890625,0.0,3321.670654296875,0.9067021012306212,1.0,0.0,3.0,1.0,0.0
17919600,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9990000128746032,0.6677300930023193,0.5358729362487793,298.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6666374206542969,0.173574611544609,0.1672693490982055,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8484237194061279,0.3633659482002258,0.2557139992713928,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8257683515548706,0.3331063985824585,0.3176313042640686,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.744181215763092,0.2419792115688324,1.1006150245666504,284.9062805175781,284.95001220703125,300.9739074707031,293.9168395996094,299.2167358398437,297.764404296875,284.90802001953125,1.0,0.5415850281715393,0.7764322757720947,0.7764322757720947,1.0,1.0,-2.854022979736328,1.289755940437317,1.5642669200897217,0.6419826745986938,0.859606146812439,0.859606146812439,0.0,138.17872619628906,139.0,59137.125,0.0,1993.6871337890625,1.0,279.1578063964844,283.1055908203125,296.9393920898437,300.7807922363281,293.1499938964844,293.1499938964844,279.45001220703125,38613.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932705521583557,1.0,0.0,0.0,3.5791285037994385,3.579152107238769,8.547672223357949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.9521484375,0.0,1474.917236328125,1895.4371337890625,0.0,3340.779541015625,0.8917427062988281,1.0,0.0,3.0,1.0,0.0
17919660,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9990000128746032,0.6703039407730103,0.5343153476715088,298.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.6681647300720215,0.1742524206638336,0.167880892753601,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8496407270431519,0.3641654849052429,0.2561104595661163,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8271133899688721,0.3340773582458496,0.3183717429637909,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7451510429382324,0.2424347102642059,1.1019539833068848,285.0277709960937,284.95001220703125,301.0016784667969,293.9204406738281,299.2291564941406,297.7646179199219,285.0304260253906,1.0,0.5417799949645996,0.7750670909881592,0.7750670909881592,1.0,1.0,-2.8558475971221924,1.290341854095459,1.565505862236023,0.6419405937194824,0.9459255337715148,0.9459255337715148,0.0,137.7420196533203,139.0,58471.83984375,0.0,1994.5439453125,1.0,279.3997802734375,283.23809814453125,296.8900451660156,300.5800476074219,293.1499938964844,293.1499938964844,279.45001220703125,33784.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873254656791687,1.0,0.0,0.0,3.634960889816284,3.634984254837036,8.816429613034416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.818359375,0.0,1499.993896484375,1895.4371337890625,0.0,3285.186767578125,0.9020392894744872,1.0,0.0,3.0,1.0,0.0
17919720,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9990000128746032,0.6730638742446899,0.5333877801895142,298.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.6694547533988953,0.1749407798051834,0.1685159802436828,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.850789487361908,0.3651030957698822,0.2567400336265564,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8283608555793762,0.3351640403270721,0.3193650841712951,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.746076226234436,0.243022009730339,1.1043633222579956,285.0179443359375,284.95001220703125,301.0291748046875,293.923828125,299.2421264648437,297.7659606933594,285.016357421875,1.0,0.5423223376274109,0.7737019062042236,0.7737019062042236,1.0,1.0,-2.8603391647338867,1.2921831607818604,1.568156123161316,0.6426856517791748,0.9647029042243958,0.9647029042243958,0.0,137.6119384765625,142.0,58710.40625,0.0,2001.2403564453125,1.0,279.4420471191406,283.2240905761719,296.904296875,300.6456604003906,293.1499938964844,293.1499938964844,279.1499938964844,32875.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856233358383179,1.0,0.0,0.0,3.7123749256134033,3.7123987674713135,9.19595663617656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.65234375,0.0,1579.9031982421875,1895.4371337890625,0.0,3269.2548828125,0.9170886278152466,1.0,0.0,3.0,1.0,0.0
17919780,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9990000128746032,0.6749870777130127,0.533379852771759,298.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.6703557968139648,0.175616443157196,0.1691612601280212,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8513720035552979,0.3656535744667053,0.257280945777893,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8290950655937195,0.3359502553939819,0.3202725946903229,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7465651631355286,0.2434013187885284,1.1066312789916992,284.8799133300781,284.95001220703125,301.0563659667969,293.9269714355469,299.2546081542969,297.7667236328125,284.8760070800781,1.0,0.5431481003761292,0.7723367214202881,0.7723367214202881,1.0,1.0,-2.865572214126587,1.294368028640747,1.5712040662765503,0.6436525583267212,0.8733619451522827,0.8733619451522827,0.0,137.80316162109375,142.0,59674.32421875,0.0,2010.7369384765625,1.0,279.1969909667969,283.06707763671875,296.9629211425781,300.8738098144531,293.1499938964844,293.1499938964844,279.1499938964844,37008.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922557234764099,1.0,0.0,0.0,3.6922359466552734,3.692260503768921,9.09645507363166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.6474609375,0.0,1588.2972412109375,1895.4371337890625,0.0,3331.29638671875,0.9132455587387084,1.0,0.0,3.0,1.0,0.0
17919840,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.676456093788147,0.5345786213874817,298.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6707249879837036,0.1762836426496505,0.1698076128959655,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.85106360912323,0.3660321831703186,0.2575701177120209,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8290312886238098,0.3365934491157532,0.3209128975868225,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7463117241859436,0.2436448186635971,1.10793137550354,284.90484619140625,284.95001220703125,301.08319091796875,293.9298400878906,299.26629638671875,297.76629638671875,284.9071960449219,1.0,0.544154167175293,0.7709714770317078,0.7709714770317078,1.0,1.0,-2.870469331741333,1.2963870763778689,1.5740821361541748,0.6445263028144836,0.8689783215522766,0.8689783215522766,0.0,138.36407470703125,145.0,59536.84765625,0.0,2021.521728515625,1.0,279.1575927734375,283.0932922363281,296.9544982910156,300.8182983398437,293.1499938964844,293.1499938964844,279.45001220703125,38381.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944610953330994,1.0,0.0,0.0,3.613818883895874,3.6138429641723633,8.714170007806388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.490234375,0.0,1510.93017578125,1895.4371337890625,0.0,3351.901123046875,0.8992809057235718,1.0,0.0,3.0,1.0,0.0
17919900,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.6784563064575195,0.536022961139679,298.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.6709949374198914,0.1769665032625198,0.1704616248607635,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8507412672042847,0.3667936325073242,0.2579631209373474,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8289330005645752,0.3375323116779327,0.3216571807861328,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7460067272186279,0.2440947890281677,1.1094930171966553,285.0310363769531,284.95001220703125,301.1096496582031,293.9324645996094,299.27801513671875,297.76617431640625,285.0340576171875,1.0,0.5453441143035889,0.7696062922477722,0.7696062922477722,1.0,1.0,-2.8762319087982178,1.2988224029541016,1.5774096250534058,0.6455903649330139,0.9589111804962158,0.9589111804962158,0.0,139.03518676757812,145.0,58926.62109375,0.0,2034.31103515625,1.0,279.4006652832031,283.22882080078125,296.9049377441406,300.62139892578125,293.1499938964844,293.1499938964844,279.45001220703125,33651.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888342380523682,1.0,0.0,0.0,3.672455072402954,3.672478914260864,8.999248848340358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.0595703125,0.0,1540.61376953125,1895.4371337890625,0.0,3299.303955078125,0.910283863544464,1.0,0.0,3.0,1.0,0.0
17919960,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9990000128746032,0.6805562973022461,0.5373218655586243,298.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.6713454723358154,0.1776593476533889,0.1711289286613464,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8507437705993652,0.3677047491073608,0.2585906088352203,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8291040062904358,0.3385931253433227,0.3226508498191833,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7459589838981628,0.2446543574333191,1.1119567155838013,285.0245666503906,284.95001220703125,301.1357421875,293.9347839355469,299.2899169921875,297.7666320800781,285.0231018066406,1.0,0.5467337369918823,0.7682560086250305,0.7682560086250305,1.0,1.0,-2.883502960205078,1.301977276802063,1.5815255641937256,0.6470520496368408,0.9817237257957458,0.9817237257957458,0.0,139.71929931640625,148.0,59213.703125,0.0,2049.7119140625,1.0,279.4423217773437,283.21685791015625,296.9185791015625,300.690185546875,293.1499938964844,293.1499938964844,279.1499938964844,32727.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874974250793457,1.0,0.0,0.0,3.751681089401245,3.7517056465148926,9.391719686391298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.8427734375,0.0,1624.0986328125,1895.4371337890625,0.0,3286.796142578125,0.9258763790130616,1.0,0.0,3.0,1.0,0.0
17920020,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9990000128746032,0.6817814707756042,0.5391955971717834,298.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6714495420455933,0.1783381700515747,0.1718014329671859,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8503599762916565,0.3682225048542022,0.2591295540332794,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8289281725883484,0.3393450975418091,0.3235549330711365,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.745606005191803,0.2449839413166046,1.1141674518585205,284.8837890625,284.95001220703125,301.16143798828125,293.936767578125,299.30108642578125,297.76611328125,284.8792419433594,1.0,0.548255205154419,0.7669057250022888,0.7669057250022888,1.0,1.0,-2.890956163406372,1.3052070140838623,1.5857490301132202,0.648590087890625,0.8904522061347961,0.8904522061347961,0.0,140.59774780273438,148.0,60275.46484375,0.0,2066.442138671875,1.0,279.196044921875,283.054931640625,296.9761657714844,300.9230651855469,293.1499938964844,293.1499938964844,279.1499938964844,36504.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944807648658752,1.0,0.0,0.0,3.741570234298706,3.741595268249512,9.341165991827438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.8671875,0.0,1641.3187255859375,1895.4371337890625,0.0,3352.0849609375,0.924122989177704,1.0,0.0,3.0,1.0,0.0
17920080,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.6825130581855774,0.5420077443122864,298.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6711389422416687,0.1790064573287964,0.172470211982727,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8492242097854614,0.3685428500175476,0.2594019472599029,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8280800580978394,0.339930921792984,0.3241722285747528,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7446157336235046,0.2451489269733429,1.1152775287628174,284.9023742675781,284.95001220703125,301.1867370605469,293.9384765625,299.3114013671875,297.764404296875,284.90478515625,1.0,0.5498259663581848,0.7655553817749023,0.7655553817749023,1.0,1.0,-2.8975441455841064,1.3080164194107056,1.5895278453826904,0.6498982310295105,0.8817669153213501,0.8817669153213501,0.0,141.7473602294922,151.0,60175.02734375,0.0,2083.139404296875,1.0,279.1572265625,283.0752258300781,296.96685791015625,300.8705749511719,293.1499938964844,293.1499938964844,279.45001220703125,38145.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970792293548584,1.0,0.0,0.0,3.668863296508789,3.668887853622437,8.98165467333456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.5244140625,0.0,1570.3887939453125,1895.4371337890625,0.0,3376.343505859375,0.911251187324524,1.0,0.0,3.0,1.0,0.0
17920140,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9990000128746032,0.683824896812439,0.5448246598243713,298.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.6708341836929321,0.1796900033950805,0.173142522573471,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8481966257095337,0.3692558407783508,0.2597688734531402,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8273088932037354,0.3408186733722687,0.3248808085918426,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7436680793762207,0.2455161064863205,1.1165531873703003,285.03253173828125,284.95001220703125,301.2115783691406,293.9398193359375,299.3217163085937,297.7630310058594,285.03594970703125,1.0,0.5514693856239319,0.7642050981521606,0.7642050981521606,1.0,1.0,-2.904561758041382,1.3110324144363403,1.593529224395752,0.6512800455093384,0.9741654992103576,0.9741654992103576,0.0,142.9182891845703,151.0,59539.0625,0.0,2100.73779296875,1.0,279.4019470214844,283.2152099609375,296.9154968261719,300.6709899902344,293.1499938964844,293.1499938964844,279.45001220703125,33694.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917433023452759,1.0,0.0,0.0,3.724534273147583,3.7245585918426514,9.256295925297308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.5078125,0.0,1600.081298828125,1895.4371337890625,0.0,3326.50732421875,0.9219390749931335,1.0,0.0,3.0,1.0,0.0
17920200,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9990000128746032,0.6853078007698059,0.5472455620765686,298.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6707168221473694,0.1803839206695556,0.1738252192735672,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8476314544677734,0.3701385259628296,0.2603811621665954,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8269341588020325,0.3418431878089905,0.3258487284183502,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7430881857872009,0.2460014969110489,1.118736743927002,285.0293273925781,284.95001220703125,301.2359313964844,293.9408264160156,299.33221435546875,297.76239013671875,285.0279541015625,1.0,0.553223192691803,0.762854814529419,0.762854814529419,1.0,1.0,-2.912814378738404,1.3146328926086426,1.5981814861297607,0.6529826521873474,1.0,1.0,0.0,144.0137176513672,154.0,59829.0,0.0,2120.132568359375,1.0,279.4427185058594,283.2058410644531,296.92706298828125,300.7381896972656,293.1499938964844,293.1499938964844,279.1499938964844,32768.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906091451644897,1.0,0.0,0.0,3.8020424842834473,3.802067518234253,9.64555511018261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.0546875,0.0,1683.8070068359375,1895.4371337890625,0.0,3315.90380859375,0.9372865557670592,1.0,0.0,3.0,1.0,0.0
17920260,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9990000128746032,0.6859335899353027,0.5500354170799255,298.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6704463362693787,0.1810633391141891,0.1745107024908065,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8468020558357239,0.3706244826316833,0.260909229516983,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8263220191001892,0.3425546884536743,0.3267300426959991,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7423054575920105,0.2462545484304428,1.1206727027893066,284.88604736328125,284.95001220703125,301.25982666015625,293.94146728515625,299.34228515625,297.7613830566406,284.8809814453125,1.0,0.5550343990325928,0.7613865733146667,0.7613865733146667,1.0,1.0,-2.921014308929444,1.3181637525558472,1.6028505563735962,0.654670774936676,0.908604085445404,0.908604085445404,0.0,145.2339324951172,154.0,60950.2421875,0.0,2140.156005859375,1.0,279.1949157714844,283.0399780273437,296.9825134277344,300.97174072265625,293.1499938964844,293.1499938964844,279.1499938964844,36192.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977171182632446,1.0,0.0,0.0,3.7981464862823486,3.798171997070313,9.625796337786596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.1572265625,0.0,1705.819580078125,1895.4371337890625,0.0,3382.294921875,0.9367927312850952,1.0,0.0,3.0,1.0,0.0
17920320,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.6860477328300476,0.5536213517189026,298.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6698322296142578,0.1817309558391571,0.1751900911331176,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8453062772750854,0.3708905577659607,0.261159598827362,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8251103758811951,0.3430814146995544,0.3273109793663025,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7409586310386658,0.2463272362947464,1.1214568614959717,284.8985595703125,284.95001220703125,301.2832336425781,293.9417419433594,299.3517761230469,297.7598876953125,284.9009704589844,1.0,0.5568294525146484,0.7599183320999146,0.7599183320999146,1.0,1.0,-2.928084373474121,1.3211441040039062,1.6069402694702148,0.6560587882995605,0.8953630328178406,0.8953630328178406,0.0,146.67738342285156,157.0,60864.29296875,0.0,2159.457275390625,1.0,279.1568603515625,283.0547790527344,296.9718322753906,300.91949462890625,293.1499938964844,293.1499938964844,279.45001220703125,38011.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004861116409302,1.0,0.0,0.0,3.729818820953369,3.729843854904175,9.282580890612736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.3974609375,0.0,1639.18017578125,1895.4371337890625,0.0,3408.115478515625,0.9246591925621032,1.0,0.0,3.0,1.0,0.0
17920380,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.6867979764938354,0.5570931434631348,298.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.66927570104599,0.1824140697717666,0.1758709698915481,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8439731001853943,0.3715586364269256,0.2614968419075012,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8240264654159546,0.3439176976680755,0.3279744982719421,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7396997809410095,0.2466046661138534,1.1223604679107666,285.03271484375,284.95001220703125,301.3061218261719,293.94158935546875,299.3611755371094,297.7586364746094,285.0364990234375,1.0,0.5586417317390442,0.7584500908851624,0.7584500908851624,1.0,1.0,-2.9353625774383545,1.3242242336273191,1.6111383438110352,0.6574596762657166,0.9897819757461548,0.9897819757461548,0.0,148.09739685058594,157.0,60176.8359375,0.0,2179.088134765625,1.0,279.4032897949219,283.19970703125,296.91864013671875,300.7154235839844,293.1499938964844,293.1499938964844,279.45001220703125,33846.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952680230140686,1.0,0.0,0.0,3.780518770217896,3.780543804168701,9.536655625197454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.767578125,0.0,1666.5904541015625,1895.4371337890625,0.0,3359.436767578125,0.9345645308494568,1.0,0.0,3.0,1.0,0.0
