time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920440,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9990000128746032,0.6877918243408203,0.5600272417068481,298.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.6689625978469849,0.1831085234880447,0.1765610575675964,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8431748747825623,0.3724194169044494,0.2620915472507477,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8234099745750427,0.344909131526947,0.3289102613925934,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7388697862625122,0.24701589345932,1.124212384223938,285.0356140136719,284.95001220703125,301.3284606933594,293.9410705566406,299.37078857421875,297.75811767578125,285.03515625,1.0,0.560522198677063,0.7569817900657654,0.7569817900657654,1.0,1.0,-2.9437830448150635,1.3278422355651855,1.6159406900405884,0.6591540575027466,1.0,1.0,0.0,149.3911590576172,145.0,60402.0390625,0.0,2200.156982421875,1.0,279.4430847167969,283.19732666015625,296.9278869628906,300.7777404785156,293.1499938964844,293.1499938964844,279.1499938964844,33344.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941658139228821,1.0,0.0,0.0,3.845963478088379,3.845988988876343,9.86969212135591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.125,0.0,1741.3802490234375,1895.4371337890625,0.0,3349.143310546875,0.9474154114723206,1.0,0.0,3.0,1.0,0.0
17920500,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9990000128746032,0.6882628202438354,0.5586727261543274,298.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6703701019287109,0.1837878376245498,0.1771936416625976,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8443105816841125,0.3728838860988617,0.2625683844089508,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8246533274650574,0.3455845415592193,0.3297093510627746,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7397065162658691,0.2471958547830581,1.1255756616592407,284.8898620605469,284.95001220703125,301.3502197265625,293.9400939941406,299.3804931640625,297.7587280273437,284.8832092285156,1.0,0.5602781772613525,0.7555135488510132,0.7555135488510132,1.0,1.0,-2.9461069107055664,1.3284919261932373,1.617614984512329,0.6594873666763306,0.9234962463378906,0.9234962463378906,0.0,149.04151916503906,145.0,61505.671875,0.0,2202.42724609375,1.0,279.19403076171875,283.0269775390625,296.98046875,301.00787353515625,293.1499938964844,293.1499938964844,279.1499938964844,36012.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011383056640624,1.0,0.0,0.0,3.847039222717285,3.8470652103424072,9.87521389106405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.33203125,0.0,1763.728271484375,1895.4371337890625,0.0,3414.193115234375,0.9478453397750854,1.0,0.0,3.0,1.0,0.0
17920560,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.6889610290527344,0.5551395416259766,298.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6726477742195129,0.1844533830881118,0.1777801066637039,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8461726903915405,0.3730774819850921,0.2627182900905609,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8266200423240662,0.3460343182086944,0.3301450312137604,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7411718368530273,0.2471850961446762,1.1255669593811035,284.8890075683594,284.95001220703125,301.3714294433594,293.9386901855469,299.3896789550781,297.7591857910156,284.8908386230469,1.0,0.5590100884437561,0.7540181875228882,0.7540181875228882,1.0,1.0,-2.943266630172729,1.32667875289917,1.61658775806427,0.658379077911377,0.8999670743942261,0.8999670743942261,0.0,147.76853942871094,148.0,61243.69140625,0.0,2191.099365234375,1.0,279.15655517578125,283.0333251953125,296.96734619140625,300.946533203125,293.1499938964844,293.1499938964844,278.8500061035156,38288.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903742015361786,1.0,0.0,0.0,3.773726224899292,3.773751735687256,9.502416560280836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.3232421875,0.0,1692.92822265625,1895.4371337890625,0.0,3438.43994140625,0.9344907999038696,1.0,0.0,3.0,1.0,0.0
17920620,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.9990000128746032,0.6899896860122681,0.55408775806427,298.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.6739177107810974,0.185116559267044,0.1783952862024307,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8468326926231384,0.3732417821884155,0.2628611922264099,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.8274382948875427,0.3464536964893341,0.3305708765983581,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.7416020035743713,0.2471568435430526,1.125519037246704,284.8087158203125,284.95001220703125,301.3920288085937,293.9367980957031,299.39825439453125,297.7588195800781,284.8136291503906,1.0,0.5590342879295349,0.7525227665901184,0.7525227665901184,1.0,1.0,-2.943356275558472,1.3263019323349,1.6170542240142822,0.6578212380409241,0.8117150068283081,0.8117150068283081,0.0,147.41795349121094,148.0,61513.421875,0.0,2189.50537109375,1.0,278.89910888671875,282.9432067871094,296.97906494140625,301.0557556152344,293.1499938964844,293.1499938964844,278.8500061035156,43552.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088077545166016,1.0,0.0,0.0,3.628207921981812,3.628233194351196,8.783703151493683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.2802734375,0.0,1565.2327880859375,1895.4371337890625,0.0,3485.53564453125,0.9034284949302672,1.0,0.0,3.0,1.0,0.0
17920680,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.6912801861763,0.5542063117027283,298.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6747041344642639,0.1857866644859314,0.179023876786232,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.846920907497406,0.3735871315002441,0.2630030810832977,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8277108669281006,0.3470106124877929,0.3309924304485321,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.741544783115387,0.2472291439771652,1.1254825592041016,284.8853454589844,284.95001220703125,301.4119873046875,293.9344787597656,299.4063720703125,297.758056640625,284.88739013671875,1.0,0.5593276619911194,0.7510274052619934,0.7510274052619934,1.0,1.0,-2.9448845386505127,1.3265897035598757,1.6182947158813477,0.6577109694480896,0.8306164145469666,0.8306164145469666,0.0,147.51287841796875,151.0,61224.4453125,0.0,2192.636474609375,1.0,278.8583068847656,283.01031494140625,296.9442138671875,300.93328857421875,293.1499938964844,293.1499938964844,279.1499938964844,41035.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908212423324585,1.0,0.0,0.0,3.522365093231201,3.522388696670532,8.278697691821435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.9013671875,0.0,1432.1083984375,1895.4371337890625,0.0,3480.006591796875,0.8815928101539612,1.0,0.0,3.0,1.0,0.0
17920740,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9990000128746032,0.6932190656661987,0.5544332265853882,298.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6754633188247681,0.1864774078130722,0.1796680241823196,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.847195565700531,0.3743468821048736,0.2633775472640991,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8281253576278687,0.3478992283344269,0.3316622376441955,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7416326999664307,0.2475719451904297,1.126369833946228,285.0123291015625,284.95001220703125,301.43133544921875,293.9316711425781,299.4142150878906,297.7572937011719,285.01397705078125,1.0,0.5599226951599121,0.7495319843292236,0.7495319843292236,1.0,1.0,-2.948248863220215,1.327751398086548,1.620497465133667,0.6580532193183899,0.9151290655136108,0.9151290655136108,0.0,147.71377563476562,151.0,60544.8828125,0.0,2199.494140625,1.0,279.0982360839844,283.1466979980469,296.8888244628906,300.7138366699219,293.1499938964844,293.1499938964844,279.1499938964844,34777.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009740352630616,1.0,0.0,0.0,3.569795608520508,3.5698187351226807,8.503153594574542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.884765625,0.0,1436.8079833984375,1895.4371337890625,0.0,3412.662109375,0.8885071873664856,1.0,0.0,3.0,1.0,0.0
17920800,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9990000128746032,0.6952045559883118,0.5546901226043701,298.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6762319207191467,0.1871786713600158,0.1803300976753235,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8476864695549011,0.375205248594284,0.2639767825603485,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.828717827796936,0.3488771617412567,0.3325809240341186,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7419235706329346,0.2480272054672241,1.1283031702041626,285.0021057128906,284.95001220703125,301.45001220703125,293.9283447265625,299.4224548339844,297.75762939453125,285.001220703125,1.0,0.5608066916465759,0.7480366230010986,0.7480366230010986,1.0,1.0,-2.953499555587769,1.3298035860061646,1.6236958503723145,0.6588907837867737,0.9278114438056946,0.9278114438056946,0.0,147.99896240234375,154.0,60716.91796875,0.0,2210.076904296875,1.0,279.1415100097656,283.1353454589844,296.8997497558594,300.7712097167969,293.1499938964844,293.1499938964844,278.8500061035156,33725.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985438942909241,1.0,0.0,0.0,3.6345293521881104,3.6345529556274414,8.814337206786149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.455078125,0.0,1499.076171875,1895.4371337890625,0.0,3390.007568359375,0.9002140760421753,1.0,0.0,3.0,1.0,0.0
17920860,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.6963230967521667,0.5556979775428772,298.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6766857504844666,0.1878673136234283,0.1810004711151123,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8477002382278442,0.3756755292415619,0.2644698023796081,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8288806080818176,0.3495523929595947,0.3333959281444549,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7418575882911682,0.248273104429245,1.1300324201583862,284.8796081542969,284.95001220703125,301.46795654296875,293.92449951171875,299.43084716796875,297.7587890625,284.8783874511719,1.0,0.5618929266929626,0.7466771006584167,0.7466771006584167,1.0,1.0,-2.9591684341430664,1.3320810794830322,1.6270873546600342,0.6599050760269165,0.8434141874313354,0.8434141874313354,0.0,148.55029296875,154.0,61514.45703125,0.0,2222.765625,1.0,278.89898681640625,282.996826171875,296.951904296875,300.9861145019531,293.1499938964844,293.1499938964844,278.8500061035156,38245.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043469429016112,1.0,0.0,0.0,3.590531826019287,3.5905556678771973,8.602225989307044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.9365234375,0.0,1484.538818359375,1895.4371337890625,0.0,3444.069580078125,0.8913191556930542,1.0,0.0,3.0,1.0,0.0
17920920,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9990000128746032,0.697067379951477,0.55768883228302,298.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.6767147779464722,0.1885499209165573,0.1816709190607071,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8469960689544678,0.3760210573673248,0.2647292017936706,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8283966183662415,0.3501231372356415,0.3339617252349853,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7411950826644897,0.2484086751937866,1.1308492422103882,284.9164123535156,284.95001220703125,301.4852294921875,293.9201965332031,299.4387512207031,297.7596740722656,284.9178161621094,1.0,0.5630946159362793,0.7453175783157349,0.7453175783157349,1.0,1.0,-2.964340925216675,1.3341182470321655,1.6302227973937988,0.6607862710952759,0.8503566980361938,0.8503566980361938,0.0,149.40798950195312,157.0,61385.40234375,0.0,2236.17529296875,1.0,278.8583374023437,283.0294189453125,296.9384155273437,300.9224548339844,293.1499938964844,293.1499938964844,279.1499938964844,38437.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059836864471436,1.0,0.0,0.0,3.5170319080352783,3.517055034637451,8.253647365563666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.91015625,0.0,1407.78076171875,1895.4371337890625,0.0,3459.2939453125,0.8780118227005005,1.0,0.0,3.0,1.0,0.0
17920980,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.6982771754264832,0.5597822666168213,298.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6767086982727051,0.1892473548650741,0.1823482513427734,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8463534712791443,0.3767047822475433,0.2650927007198334,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8279510140419006,0.350959450006485,0.3346350491046905,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7405471205711365,0.2487246245145797,1.1319230794906616,285.0302734375,284.95001220703125,301.50177001953125,293.9154052734375,299.4460754394531,297.7600402832031,285.0318298339844,1.0,0.5644261240959167,0.7439581155776978,0.7439581155776978,1.0,1.0,-2.970206022262573,1.33648419380188,1.633721947669983,0.6618155837059021,0.9340679049491882,0.9340679049491882,0.0,150.32809448242188,157.0,60813.57421875,0.0,2251.16748046875,1.0,279.0984191894531,283.1524963378906,296.886962890625,300.7248229980469,293.1499938964844,293.1499938964844,279.1499938964844,33508.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005595445632935,1.0,0.0,0.0,3.580735445022583,3.5807583332061768,8.55534949550929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.64453125,0.0,1439.1790771484375,1895.4371337890625,0.0,3408.799560546875,0.8896487951278687,1.0,0.0,3.0,1.0,0.0
17921040,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.6994979381561279,0.5617029666900635,298.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6767910718917847,0.1899521946907043,0.1830368191003799,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8459972143173218,0.3774805963039398,0.2656517028808594,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8277487754821777,0.3518727421760559,0.3355192542076111,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7401275038719177,0.2491143643856048,1.1337469816207886,285.0149230957031,284.95001220703125,301.51763916015625,293.91015625,299.4533386230469,297.76080322265625,285.0132751464844,1.0,0.5659040808677673,0.7425985932350159,0.7425985932350159,1.0,1.0,-2.97726845741272,1.3394118547439575,1.6378564834594729,0.6631579995155334,0.9487460255622864,0.9487460255622864,0.0,151.24130249023438,160.0,61082.52734375,0.0,2268.30078125,1.0,279.1416015625,283.134521484375,296.89508056640625,300.78857421875,293.1499938964844,293.1499938964844,278.8500061035156,32793.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994609713554382,1.0,0.0,0.0,3.658444881439209,3.658468246459961,8.930716717259202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.4375,0.0,1518.5390625,1895.4371337890625,0.0,3398.55908203125,0.9048544764518738,1.0,0.0,3.0,1.0,0.0
17921100,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.6998188495635986,0.5641435384750366,298.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6766555309295654,0.1906414628028869,0.1837281435728073,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.845280647277832,0.3778557479381561,0.2660979330539703,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8272208571434021,0.3524665236473083,0.3362854719161987,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7394243478775024,0.2492636889219284,1.1352072954177856,284.8817443847656,284.95001220703125,301.53289794921875,293.90447998046875,299.4608459472656,297.7626037597656,284.87921142578125,1.0,0.5674646496772766,0.741239070892334,0.741239070892334,1.0,1.0,-2.98424768447876,1.3422855138778689,1.6419622898101809,0.6645076870918274,0.8599019050598145,0.8599019050598145,0.0,152.3301239013672,160.0,62007.7421875,0.0,2286.251220703125,1.0,278.89825439453125,282.9837646484375,296.9430847167969,301.0078430175781,293.1499938964844,293.1499938964844,278.8500061035156,37227.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062748551368712,1.0,0.0,0.0,3.632482767105103,3.6325066089630127,8.804412914287241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.1064453125,0.0,1522.9068603515625,1895.4371337890625,0.0,3462.001220703125,0.8999835848808289,1.0,0.0,3.0,1.0,0.0
17921160,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.6997319459915161,0.5673811435699463,298.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6761782169342041,0.1913219094276428,0.1844145804643631,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.843942403793335,0.3780872225761413,0.2662954926490783,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8261286616325378,0.3529353439807892,0.3367799818515777,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7381876707077026,0.2492716312408447,1.1355974674224854,284.91119384765625,284.95001220703125,301.5474853515625,293.8984069824219,299.4681701660156,297.76470947265625,284.9128723144531,1.0,0.5690362453460693,0.7397245764732361,0.7397245764732361,1.0,1.0,-2.9902663230896,1.3446452617645264,1.6456211805343628,0.6655519604682922,0.8606732487678528,0.8606732487678528,0.0,153.6531524658203,148.0,61882.20703125,0.0,2303.751953125,1.0,278.8580322265625,283.0108337402344,296.9254150390625,300.9427490234375,293.1499938964844,293.1499938964844,279.1499938964844,38155.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086812734603882,1.0,0.0,0.0,3.5607004165649414,3.5607237815856934,8.459878699795809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.4140625,0.0,1451.798828125,1895.4371337890625,0.0,3484.361328125,0.8873493671417236,1.0,0.0,3.0,1.0,0.0
17921220,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9990000128746032,0.7004871964454651,0.5660116076469421,298.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6775742769241333,0.1920157968997955,0.1850439310073852,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8448502421379089,0.3786728978157043,0.2665524184703827,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8271574974060059,0.3536761701107025,0.3373158276081085,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7387972474098206,0.2494531571865081,1.13586688041687,285.0241394042969,284.95001220703125,301.5615234375,293.8919372558594,299.47442626953125,297.7658386230469,285.025390625,1.0,0.5685086250305176,0.7382100224494934,0.7382100224494934,1.0,1.0,-2.990669012069702,1.344285249710083,1.6463838815689087,0.6653022766113281,0.9421939253807068,0.9421939253807068,0.0,153.2186737060547,148.0,61202.44921875,0.0,2302.248291015625,1.0,279.0994567871094,283.13427734375,296.869140625,300.73712158203125,293.1499938964844,293.1499938964844,279.1499938964844,33594.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036627411842346,1.0,0.0,0.0,3.620827674865722,3.6208510398864746,8.748004347580718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.4609375,0.0,1483.0985107421875,1895.4371337890625,0.0,3437.7021484375,0.8985537886619568,1.0,0.0,3.0,1.0,0.0
17921280,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,0.7021274566650391,0.5613534450531006,298.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.68034428358078,0.1927170604467392,0.1856429725885391,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8475203514099121,0.3793620765209198,0.2669844031333923,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8298265337944031,0.3545004725456238,0.3380277752876282,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.740879237651825,0.2497339695692062,1.1367298364639282,285.0039978027344,284.95001220703125,301.574951171875,293.88507080078125,299.479736328125,297.7659606933594,285.001708984375,1.0,0.5670897960662842,0.7366955280303955,0.7366955280303955,1.0,1.0,-2.9882075786590576,1.3425726890563965,1.6456348896026611,0.664219856262207,0.9510056376457214,0.9510056376457214,0.0,151.56910705566406,151.0,61296.2109375,0.0,2289.43310546875,1.0,279.14190673828125,283.114501953125,296.8719482421875,300.7876281738281,293.1499938964844,293.1499938964844,278.8500061035156,33118.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025759100914,1.0,0.0,0.0,3.690471172332764,3.690495252609253,9.087762009585276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.380859375,0.0,1556.865478515625,1895.4371337890625,0.0,3427.58349609375,0.9122081398963928,1.0,0.0,3.0,1.0,0.0
17921340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9990000128746032,0.7034781575202942,0.5594236254692078,298.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6820009350776672,0.1934048533439636,0.1862747371196746,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8488126397132874,0.3796676993370056,0.2673334777355194,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8311980366706848,0.3550223708152771,0.3386601507663727,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.74184650182724,0.2498325705528259,1.137554407119751,284.8680114746094,284.95001220703125,301.5877990722656,293.8778686523437,299.4852600097656,297.7666015625,284.86578369140625,1.0,0.5670221447944641,0.7351810336112976,0.7351810336112976,1.0,1.0,-2.988807678222656,1.3423445224761963,1.64646315574646,0.6637548804283142,0.85575932264328,0.85575932264328,0.0,150.94593811035156,151.0,62047.52734375,0.0,2287.338623046875,1.0,278.8976745605469,282.9648742675781,296.9143981933594,300.98980712890625,293.1499938964844,293.1499938964844,278.8500061035156,37912.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908981442451477,1.0,0.0,0.0,3.650188684463501,3.650213003158569,8.890453386811714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.7373046875,0.0,1547.68798828125,1895.4371337890625,0.0,3487.148681640625,0.9042959213256836,1.0,0.0,3.0,1.0,0.0
17921400,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9990000128746032,0.7045531272888184,0.5592594146728516,298.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6829072833061218,0.1940869987010955,0.1869164407253265,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8490228652954102,0.3798633813858032,0.2674611210823059,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8315765261650085,0.3554508686065674,0.3390567004680633,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7419321537017822,0.2498498111963272,1.137639403343201,284.901611328125,284.95001220703125,301.60015869140625,293.870361328125,299.4905700683594,297.767333984375,284.9034118652344,1.0,0.5672257542610168,0.7336665391921997,0.7336665391921997,1.0,1.0,-2.990112543106079,1.3424265384674072,1.647686004638672,0.6635536551475525,0.8555418252944946,0.8555418252944946,0.0,150.9428253173828,154.0,61780.765625,0.0,2289.6572265625,1.0,278.8578796386719,282.9980163574219,296.8924560546875,300.9089050292969,293.1499938964844,293.1499938964844,279.1499938964844,38793.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107334613800048,1.0,0.0,0.0,3.565271139144897,3.5652947425842285,8.481611644128861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.236328125,0.0,1461.3441162109375,1895.4371337890625,0.0,3503.409423828125,0.8888744711875916,1.0,0.0,3.0,1.0,0.0
17921460,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9990000128746032,0.7061982750892639,0.5595048069953918,298.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6836503744125366,0.1947870254516601,0.1875706613063812,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8491690754890442,0.3804521560668945,0.2677218616008758,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8318725824356079,0.3561912178993225,0.3395937383174896,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7419402599334717,0.2500966489315033,1.1381782293319702,285.019775390625,284.95001220703125,301.61199951171875,293.8625183105469,299.4951171875,297.7669677734375,285.021484375,1.0,0.5677221417427063,0.7322713732719421,0.7322713732719421,1.0,1.0,-2.9927964210510254,1.3432034254074097,1.6495931148529053,0.6637112498283386,0.9380720853805542,0.9380720853805542,0.0,151.1282501220703,154.0,61088.8828125,0.0,2295.408935546875,1.0,279.0994567871094,283.1269226074219,296.8340759277344,300.6949768066406,293.1499938964844,293.1499938964844,279.1499938964844,33917.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050931930541992,1.0,0.0,0.0,3.620218753814697,3.62024188041687,8.745062132220482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.5947265625,0.0,1484.8345947265625,1895.4371337890625,0.0,3451.012451171875,0.8987703323364258,1.0,0.0,3.0,1.0,0.0
17921520,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.7078896760940552,0.5598150491714478,298.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6843851804733276,0.1954968273639679,0.1882417947053909,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8495169281959534,0.3811655342578888,0.2682116031646728,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8323288559913635,0.3570373356342315,0.3403812348842621,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.742117702960968,0.2504537999629974,1.1396785974502563,285.00665283203125,284.95001220703125,301.6233215332031,293.8544006347656,299.4999084472656,297.76727294921875,285.0051574707031,1.0,0.5685068964958191,0.7308762669563293,0.7308762669563293,1.0,1.0,-2.997312545776367,1.344845414161682,1.6524672508239746,0.6643452048301697,0.9511510133743286,0.9511510133743286,0.0,151.4082794189453,157.0,61271.62109375,0.0,2304.93896484375,1.0,279.14190673828125,283.11236572265625,296.8372497558594,300.7471618652344,293.1499938964844,293.1499938964844,278.8500061035156,33195.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036716222763062,1.0,0.0,0.0,3.690207004547119,3.690230846405029,9.086460295293364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.2109375,0.0,1557.1458740234375,1895.4371337890625,0.0,3437.78466796875,0.9122828841209412,1.0,0.0,3.0,1.0,0.0
17921580,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9990000128746032,0.7086681127548218,0.5608800053596497,298.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6847988963127136,0.1961919665336609,0.1889201551675796,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.849399745464325,0.381493479013443,0.2686066925525665,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8323624730110168,0.3575778007507324,0.34107306599617,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7419358491897583,0.2505902945995331,1.1409542560577393,284.8746337890625,284.95001220703125,301.6342163085937,293.84600830078125,299.5052795410156,297.7690734863281,284.872314453125,1.0,0.5694940090179443,0.7294811010360718,0.7294811010360718,1.0,1.0,-3.002249002456665,1.346672773361206,1.6555763483047483,0.6651149988174438,0.8604167103767395,0.8604167103767395,0.0,151.95828247070312,157.0,62131.984375,0.0,2316.630859375,1.0,278.8976135253906,282.96368408203125,296.8815002441406,300.9574279785156,293.1499938964844,293.1499938964844,278.8500061035156,37648.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101198315620422,1.0,0.0,0.0,3.656681776046753,3.6567063331604,8.922111760512053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.505859375,0.0,1552.9755859375,1895.4371337890625,0.0,3497.715576171875,0.905669093132019,1.0,0.0,3.0,1.0,0.0
17921640,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9990000128746032,0.709015965461731,0.5629612803459167,298.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6847677826881409,0.1968792378902435,0.1895970106124878,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8485508561134338,0.3816951811313629,0.2687657475471496,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8317342400550842,0.3580096960067749,0.3415090441703796,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7411350011825562,0.2505996823310852,1.141244649887085,284.9062805175781,284.95001220703125,301.6446533203125,293.8373718261719,299.510498046875,297.7709655761719,284.9080810546875,1.0,0.5705926418304443,0.728085994720459,0.728085994720459,1.0,1.0,-3.00662899017334,1.3482284545898438,1.658400535583496,0.6657312512397766,0.8607198596000671,0.8607198596000671,0.0,152.82601928710938,160.0,61943.58984375,0.0,2328.982421875,1.0,278.8578491210937,282.9937438964844,296.86102294921875,300.8843688964844,293.1499938964844,293.1499938964844,279.1499938964844,38512.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121692776679992,1.0,0.0,0.0,3.5784220695495605,3.5784459114074707,8.54429856644856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.5673828125,0.0,1473.41259765625,1895.4371337890625,0.0,3516.724609375,0.8915672302246094,1.0,0.0,3.0,1.0,0.0
17921700,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9990000128746032,0.7098836898803711,0.5651231408119202,298.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.6847105026245117,0.197582796216011,0.19028040766716,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8477920293807983,0.3822841346263885,0.2690463960170746,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8311678171157837,0.3587469458580017,0.342070460319519,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7403592467308044,0.2508077025413513,1.1417946815490725,285.02508544921875,284.95001220703125,301.6546936035156,293.8284912109375,299.5148010253906,297.7715759277344,285.0269470214844,1.0,0.5718204379081726,0.7266908288002014,0.7266908288002014,1.0,1.0,-3.0117199420928955,1.3501206636428833,1.6615993976593018,0.6664912104606628,0.9453173279762268,0.9453173279762268,0.0,153.7499237060547,160.0,61292.6015625,0.0,2342.94677734375,1.0,279.0998229980469,283.12274169921875,296.8027648925781,300.6745300292969,293.1499938964844,293.1499938964844,279.1499938964844,33743.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068686366081238,1.0,0.0,0.0,3.636241912841797,3.636265516281128,8.822645440886845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.1318359375,0.0,1501.0950927734375,1895.4371337890625,0.0,3467.52099609375,0.9021981954574584,1.0,0.0,3.0,1.0,0.0
17921760,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9990000128746032,0.7108067274093628,0.5670508742332458,298.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6847694516181946,0.1982949525117874,0.190975621342659,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8473778367042542,0.3829986453056335,0.2695525586605072,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8308955430984497,0.3595882654190063,0.3428758680820465,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7398536205291748,0.2511089742183685,1.143183946609497,285.0127868652344,284.95001220703125,301.664306640625,293.81939697265625,299.5191650390625,297.7725830078125,285.0112609863281,1.0,0.5731998682022095,0.7252030968666077,0.7252030968666077,1.0,1.0,-3.018118381500244,1.3525903224945068,1.6655279397964478,0.6675521731376648,0.9609354734420776,0.9609354734420776,0.0,154.650634765625,163.0,61519.51171875,0.0,2359.215087890625,1.0,279.1420593261719,283.10809326171875,296.80523681640625,300.7293395996094,293.1499938964844,293.1499938964844,278.8500061035156,33002.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905763566493988,1.0,0.0,0.0,3.7094147205352783,3.709438800811768,9.181297855320736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.4140625,0.0,1577.4888916015625,1895.4371337890625,0.0,3457.247314453125,0.9164904356002808,1.0,0.0,3.0,1.0,0.0
17921820,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9990000128746032,0.7108216285705566,0.5694764852523804,298.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6846184134483337,0.1989911496639251,0.1916737705469131,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.846628725528717,0.3833143711090088,0.2699581384658813,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8303199410438538,0.3601097464561462,0.3435757756233215,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7390869855880737,0.2511725425720215,1.1442608833312988,284.8780517578125,284.95001220703125,301.673583984375,293.8101501464844,299.5246887207031,297.7760009765625,284.87530517578125,1.0,0.5746666193008423,0.7237154245376587,0.7237154245376587,1.0,1.0,-3.024498701095581,1.3550336360931396,1.669464945793152,0.6686275005340576,0.8701124787330627,0.8701124787330627,0.0,155.7233428955078,163.0,62455.98046875,0.0,2376.398193359375,1.0,278.8971252441406,282.9553527832031,296.8486328125,300.9430847167969,293.1499938964844,293.1499938964844,278.8500061035156,37249.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125128388404846,1.0,0.0,0.0,3.683791399002075,3.683815956115722,9.05489400793158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.0693359375,0.0,1580.5250244140625,1895.4371337890625,0.0,3519.908935546875,0.9115368723869324,1.0,0.0,3.0,1.0,0.0
17921880,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.7103937268257141,0.572719156742096,298.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6841141581535339,0.1996780633926391,0.1923667639493942,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.845249354839325,0.3834796547889709,0.2701115310192108,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8291733264923096,0.3605005145072937,0.3439987003803253,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7377811074256897,0.2510867118835449,1.1442502737045288,284.9058837890625,284.95001220703125,301.6824951171875,293.8006896972656,299.5306701660156,297.7806701660156,284.90777587890625,1.0,0.576145589351654,0.7222276926040649,0.7222276926040649,1.0,1.0,-3.0299108028411865,1.357011795043945,1.6728990077972412,0.669426441192627,0.8680837750434875,0.8680837750434875,0.0,157.03756713867188,166.0,62296.34765625,0.0,2393.11572265625,1.0,278.8576354980469,282.9818115234375,296.8274230957031,300.87225341796875,293.1499938964844,293.1499938964844,279.1499938964844,38334.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148761630058287,1.0,0.0,0.0,3.608895778656006,3.608919858932495,8.690444701642264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.94921875,0.0,1505.184326171875,1895.4371337890625,0.0,3541.799560546875,0.898144543170929,1.0,0.0,3.0,1.0,0.0
17921940,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9990000128746032,0.7105340361595154,0.57586669921875,298.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.6836597323417664,0.2003811448812484,0.193063348531723,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8440408706665039,0.3840363025665283,0.270377367734909,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8281635046005249,0.3611984550952911,0.3445347845554352,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7365624308586121,0.2511944770812988,1.1444233655929563,285.02667236328125,284.95001220703125,301.69110107421875,293.7911071777344,299.53564453125,297.78375244140625,285.0287780761719,1.0,0.5776702761650085,0.720740020275116,0.720740020275116,1.0,1.0,-3.0357017517089844,1.3591688871383667,1.676532745361328,0.6702679395675659,0.9542465209960938,0.9542465209960938,0.0,158.33831787109375,166.0,61639.33203125,0.0,2410.5205078125,1.0,279.1005554199219,283.1128845214844,296.7679138183594,300.6612854003906,293.1499938964844,293.1499938964844,279.1499938964844,33717.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097985625267028,1.0,0.0,0.0,3.666139125823975,3.6661629676818848,8.968322049440758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.45703125,0.0,1534.0472412109375,1895.4371337890625,0.0,3494.73388671875,0.9088398814201356,1.0,0.0,3.0,1.0,0.0
17922000,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9990000128746032,0.7107836008071899,0.5786036252975464,298.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6833944320678711,0.2010929882526397,0.1937695890665054,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8432617783546448,0.3847281038761139,0.2708732485771179,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8275283575057983,0.3620069921016693,0.3453181385993957,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7356815934181213,0.2513991296291351,1.1454274654388428,285.0159912109375,284.95001220703125,301.6993713378906,293.7814025878906,299.5408020019531,297.78729248046875,285.0144958496094,1.0,0.5792795419692993,0.7192522883415222,0.7192522883415222,1.0,1.0,-3.0425846576690674,1.3618336915969849,1.6807509660720823,0.671380341053009,0.9718288779258728,0.9718288779258728,0.0,159.54835510253906,154.0,61877.77734375,0.0,2429.541015625,1.0,279.14227294921875,283.099365234375,296.7690734863281,300.71551513671875,293.1499938964844,293.1499938964844,278.8500061035156,32964.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088465571403505,1.0,0.0,0.0,3.7394886016845694,3.739512920379639,9.330775014859682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.748046875,0.0,1611.7581787109375,1895.4371337890625,0.0,3485.89599609375,0.9232527017593384,1.0,0.0,3.0,1.0,0.0
17922060,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9990000128746032,0.7104119062423706,0.5772048234939575,298.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.684795081615448,0.2017868012189865,0.194415733218193,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.84425288438797,0.3849985301494598,0.2712199091911316,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8286048769950867,0.3624730706214905,0.3459283709526062,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7363068461418152,0.2513485252857208,1.1457980871200562,284.875244140625,284.95001220703125,301.7073974609375,293.77154541015625,299.5476989746094,297.7947998046875,284.8714904785156,1.0,0.5787859559059143,0.7176880240440369,0.7176880240440369,1.0,1.0,-3.043295621871948,1.361487627029419,1.6818079948425293,0.671111524105072,0.8773617148399353,0.8773617148399353,0.0,159.1092987060547,154.0,62783.99609375,0.0,2428.569580078125,1.0,278.8964233398437,282.94061279296875,296.811279296875,300.9288024902344,293.1499938964844,293.1499938964844,278.8500061035156,37118.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156889915466307,1.0,0.0,0.0,3.717165946960449,3.717190742492676,9.21970865874755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.3330078125,0.0,1617.7052001953125,1895.4371337890625,0.0,3549.32177734375,0.918907344341278,1.0,0.0,3.0,1.0,0.0
17922120,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.710357666015625,0.5736470222473145,298.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6870582699775696,0.2024700343608856,0.1950150430202484,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8459609746932983,0.3850897550582886,0.2712641358375549,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8303976058959961,0.3627842366695404,0.3461960256099701,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7375327348709106,0.2511663138866424,1.1448616981506348,284.8949584960937,284.95001220703125,301.71514892578125,293.7616271972656,299.5501708984375,297.7948913574219,284.8965148925781,1.0,0.5772960186004639,0.7161237597465515,0.7161237597465515,1.0,1.0,-3.0389962196350098,1.358776569366455,1.6802195310592651,0.6694563031196594,0.8673709034919739,0.8673709034919739,0.0,157.72860717773438,157.0,62434.93359375,0.0,2413.439453125,1.0,278.857421875,282.963623046875,296.7879333496094,300.84844970703125,293.1499938964844,293.1499938964844,279.1499938964844,38733.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179466962814332,1.0,0.0,0.0,3.632585048675537,3.6326093673706055,8.804909157333896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.4775390625,0.0,1534.23583984375,1895.4371337890625,0.0,3570.197265625,0.9035525918006896,1.0,0.0,3.0,1.0,0.0
17922180,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9990000128746032,0.7115294337272644,0.5722482800483704,298.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6884520053863525,0.2031727284193039,0.1956488788127899,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8467970490455627,0.3855972588062286,0.2714408636093139,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.83133465051651,0.3634287714958191,0.3466069102287292,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7380155920982361,0.2512474358081817,1.144479513168335,285.01568603515625,284.95001220703125,301.7226867675781,293.75164794921875,299.55426025390625,297.7976989746094,285.01763916015625,1.0,0.5771408677101135,0.7145595550537109,0.7145595550537109,1.0,1.0,-3.0383083820343018,1.3578132390975952,1.680495262145996,0.6684874296188354,0.9497524499893188,0.9497524499893188,0.0,157.2175750732422,157.0,61610.02734375,0.0,2409.534423828125,1.0,279.1009521484375,283.0977478027344,296.72515869140625,300.6224670410156,293.1499938964844,293.1499938964844,279.1499938964844,34188.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912394642829895,1.0,0.0,0.0,3.678621530532837,3.678645610809326,9.029496368384572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.8173828125,0.0,1551.5882568359375,1895.4371337890625,0.0,3518.8134765625,0.9120004177093506,1.0,0.0,3.0,1.0,0.0
17922240,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9990000128746032,0.7129971981048584,0.5714567303657532,298.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6896187663078308,0.2038867324590683,0.1963087767362594,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8476059436798096,0.3862577080726623,0.2718753218650818,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8322124481201172,0.3642030954360962,0.3473035395145416,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7384794354438782,0.2514576315879822,1.1452091932296753,285.0038757324219,284.95001220703125,301.7300109863281,293.7416076660156,299.5571594238281,297.79852294921875,285.0023193359375,1.0,0.5773443579673767,0.7129952907562256,0.7129952907562256,1.0,1.0,-3.040383815765381,1.3581256866455078,1.6822582483291626,0.6683318614959717,0.9626867771148682,0.9626867771148682,0.0,157.0313720703125,160.0,61716.2265625,0.0,2412.41162109375,1.0,279.1423645019531,283.0850830078125,296.72418212890625,300.6654357910156,293.1499938964844,293.1499938964844,278.8500061035156,33461.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108339548110962,1.0,0.0,0.0,3.743051528930664,3.743076086044312,9.348564162792172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.865234375,0.0,1619.699951171875,1895.4371337890625,0.0,3504.341796875,0.9243659973144532,1.0,0.0,3.0,1.0,0.0
