time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922300,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9990000128746032,0.7135940790176392,0.5715845227241516,298.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.6904017925262451,0.2045861184597015,0.1969789117574691,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8478923439979553,0.3865243792533874,0.2722229957580566,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.832609236240387,0.364664226770401,0.3479135036468506,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7385507225990295,0.2514687478542328,1.14582097530365,284.8695068359375,284.95001220703125,301.73712158203125,293.73150634765625,299.5608825683594,297.8009948730469,284.86700439453125,1.0,0.5778359770774841,0.7114310264587402,0.7114310264587402,1.0,1.0,-3.043230056762696,1.3587830066680908,1.684446930885315,0.6684136986732483,0.8690472841262817,0.8690472841262817,0.0,157.19100952148438,160.0,62552.54296875,0.0,2418.51171875,1.0,278.896484375,282.9344482421875,296.76531982421875,300.8692626953125,293.1499938964844,293.1499938964844,278.8500061035156,37792.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170359373092652,1.0,0.0,0.0,3.707361221313477,3.707386016845703,9.171134820462612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.5166015625,0.0,1611.550537109375,1895.4371337890625,0.0,3561.779541015625,0.9171409010887146,1.0,0.0,3.0,1.0,0.0
17922360,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.7136831879615784,0.5728610754013062,298.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6906893253326416,0.2052784413099289,0.1976497024297714,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8473902344703674,0.3866530358791351,0.2723269462585449,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8322888016700745,0.3650093078613281,0.348259687423706,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7379897832870483,0.2513900101184845,1.145576238632202,284.89996337890625,284.95001220703125,301.7441101074219,293.721435546875,299.561279296875,297.7974548339844,284.9019775390625,1.0,0.5785109996795654,0.7100261449813843,0.7100261449813843,1.0,1.0,-3.045817375183105,1.3593724966049194,1.686444878578186,0.6684942841529846,0.8664172291755676,0.8664172291755676,0.0,157.7307891845703,163.0,62304.453125,0.0,2426.1171875,1.0,278.85748291015625,282.9651184082031,296.74285888671875,300.7899475097656,293.1499938964844,293.1499938964844,279.1499938964844,38808.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918832778930664,1.0,0.0,0.0,3.6234805583953857,3.623504877090454,8.760828222875716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.0146484375,0.0,1524.7281494140625,1895.4371337890625,0.0,3578.3828125,0.901762306690216,1.0,0.0,3.0,1.0,0.0
17922420,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.7142994403839111,0.574296236038208,298.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6909188628196716,0.2059897929430008,0.1983297318220138,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8469386696815491,0.3871849179267883,0.2725548148155212,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.831995964050293,0.3656776249408722,0.3487376272678375,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.737456738948822,0.2515459954738617,1.1457771062850952,285.0223083496094,284.95001220703125,301.7509460449219,293.7113342285156,299.5636901855469,297.7975158691406,285.0243835449219,1.0,0.5793805122375488,0.7086213231086731,0.7086213231086731,1.0,1.0,-3.049446582794189,1.3604552745819092,1.6889913082122805,0.6688121557235718,0.9519791007041932,0.9519791007041932,0.0,158.36607360839844,163.0,61583.546875,0.0,2436.172119140625,1.0,279.1007995605469,283.098876953125,296.6830444335937,300.5736389160156,293.1499938964844,293.1499938964844,279.1499938964844,34027.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132484197616576,1.0,0.0,0.0,3.675770998001098,3.675794839859009,9.015507203002926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.96875,0.0,1547.1649169921875,1895.4371337890625,0.0,3526.725341796875,0.9112579822540284,1.0,0.0,3.0,1.0,0.0
17922480,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9990000128746032,0.7150015234947205,0.5755873918533325,298.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6912275552749634,0.2067114114761352,0.1990249752998352,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8467921614646912,0.3878527283668518,0.2730198204517364,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8319624662399292,0.3664611876010895,0.3494765162467956,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7371694445610046,0.2518032789230346,1.1469117403030396,285.0121459960937,284.95001220703125,301.7576599121094,293.7012939453125,299.5666198730469,297.7986145019531,285.0106811523437,1.0,0.5804578065872192,0.7072164416313171,0.7072164416313171,1.0,1.0,-3.0546438694000244,1.3622673749923706,1.6923766136169434,0.6695341467857361,0.9685013890266418,0.9685013890266418,0.0,159.01763916015625,166.0,61772.67578125,0.0,2449.259765625,1.0,279.142333984375,283.0868530273437,296.6845092773437,300.6246337890625,293.1499938964844,293.1499938964844,278.8500061035156,33224.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118794798851012,1.0,0.0,0.0,3.7448325157165527,3.744856834411621,9.357461863146456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.3505859375,0.0,1619.9490966796875,1895.4371337890625,0.0,3514.0380859375,0.9246397018432616,1.0,0.0,3.0,1.0,0.0
17922540,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9990000128746032,0.714724063873291,0.5774641633033752,298.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6912906765937805,0.2074170708656311,0.1997250914573669,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8462741374969482,0.3881140351295471,0.2733859717845917,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8315911293029785,0.3669188618659973,0.3501132130622864,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7366020679473877,0.2518450021743774,1.1477973461151123,284.8765869140625,284.95001220703125,301.7642822265625,293.6912841796875,299.5667724609375,297.7948608398437,284.87371826171875,1.0,0.581668496131897,0.7058115601539612,0.7058115601539612,1.0,1.0,-3.06001353263855,1.364142656326294,1.6958709955215454,0.6703341603279114,0.8767802119255066,0.8767802119255066,0.0,159.8806915283203,166.0,62716.375,0.0,2463.812255859375,1.0,278.8963623046875,282.9337158203125,296.7274475097656,300.8370056152344,293.1499938964844,293.1499938964844,278.8500061035156,37323.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91841059923172,1.0,0.0,0.0,3.7184712886810303,3.718496322631836,9.22618482945836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.376953125,0.0,1620.7744140625,1895.4371337890625,0.0,3574.483154296875,0.91940575838089,1.0,0.0,3.0,1.0,0.0
17922600,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.7138747572898865,0.5801907777786255,298.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6909868121147156,0.2081141918897628,0.2004206925630569,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8451091647148132,0.38821542263031,0.2734929025173187,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8306341171264648,0.3672408163547516,0.350466251373291,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7355223298072815,0.2517848908901214,1.147765874862671,284.9032287597656,284.95001220703125,301.7708435058594,293.68133544921875,299.5657653808594,297.7890625,284.9052429199219,1.0,0.5829336047172546,0.70440673828125,0.70440673828125,1.0,1.0,-3.064643383026123,1.3656578063964844,1.6989856958389282,0.6709427237510681,0.8731433749198914,0.8731433749198914,0.0,161.00889587402344,154.0,62545.56640625,0.0,2478.40576171875,1.0,278.8573913574219,282.9604797363281,296.706298828125,300.7653503417969,293.1499938964844,293.1499938964844,279.1499938964844,38468.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206314086914062,1.0,0.0,0.0,3.641593456268311,3.641617774963379,8.848633683555818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.2119140625,0.0,1542.2613525390625,1895.4371337890625,0.0,3594.984619140625,0.9054940342903136,1.0,0.0,3.0,1.0,0.0
17922660,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9990000128746032,0.7138699889183044,0.5783522725105286,298.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.692554235458374,0.2088282704353332,0.201060339808464,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.846132755279541,0.3887007236480713,0.2736631631851196,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8317520022392273,0.3678659796714782,0.3508698046207428,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.736247718334198,0.2519302070140838,1.1477781534194946,285.0225830078125,284.95001220703125,301.77734375,293.67144775390625,299.5676574707031,297.7890014648437,285.02423095703125,1.0,0.5821518898010254,0.7028820514678955,0.7028820514678955,1.0,1.0,-3.063922166824341,1.3645505905151367,1.699371576309204,0.6703087091445923,0.9575071334838868,0.9575071334838868,0.0,160.36431884765625,154.0,61778.72265625,0.0,2473.671630859375,1.0,279.1012878417969,283.0922241210937,296.6465759277344,300.5508117675781,293.1499938964844,293.1499938964844,279.1499938964844,33954.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153953790664672,1.0,0.0,0.0,3.694272518157959,3.694296598434448,9.1064924845341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.26171875,0.0,1567.492919921875,1895.4371337890625,0.0,3546.60498046875,0.915255844593048,1.0,0.0,3.0,1.0,0.0
17922720,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.7148477435112,0.573305070400238,298.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6954705119132996,0.2095514833927154,0.20167276263237,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8488749861717224,0.3893109560012817,0.2740297019481659,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8344768285751343,0.368594616651535,0.3514781296253204,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7383819818496704,0.2521606087684631,1.148425817489624,285.00634765625,284.95001220703125,301.7838134765625,293.66168212890625,299.57177734375,297.7931823730469,285.0041809082031,1.0,0.580527126789093,0.701357364654541,0.701357364654541,1.0,1.0,-3.060546875,1.3621944189071655,1.698352336883545,0.6689082980155945,0.969208002090454,0.969208002090454,0.0,158.5155029296875,157.0,61835.79296875,0.0,2457.679443359375,1.0,279.1424865722656,283.07647705078125,296.6465148925781,300.59588623046875,293.1499938964844,293.1499938964844,278.8500061035156,33356.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141061305999756,1.0,0.0,0.0,3.759357690811157,3.7593822479248047,9.430193586013048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.5517578125,0.0,1637.8963623046875,1895.4371337890625,0.0,3534.670166015625,0.9279337525367736,1.0,0.0,3.0,1.0,0.0
17922780,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9990000128746032,0.7155614495277405,0.5711070895195007,298.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.6972144842147827,0.2102592885494232,0.2023201882839203,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8502111434936523,0.3895201385021209,0.2743167281150818,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8358736038208008,0.3690024614334106,0.3520101010799408,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7393669486045837,0.2521775960922241,1.1489335298538208,284.86676025390625,284.95001220703125,301.7903137207031,293.6520690917969,299.5743408203125,297.7944641113281,284.8639831542969,1.0,0.5802786350250244,0.6998326778411865,0.6998326778411865,1.0,1.0,-3.060267210006714,1.3613216876983645,1.6989456415176392,0.6681198477745056,0.871857762336731,0.871857762336731,0.0,157.7593231201172,157.0,62628.6875,0.0,2453.220458984375,1.0,278.8961486816406,282.9222106933594,296.6869201660156,300.7967529296875,293.1499938964844,293.1499938964844,278.8500061035156,37780.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203659296035768,1.0,0.0,0.0,3.723136425018311,3.723161458969116,9.249349091078328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.9052734375,0.0,1629.654541015625,1895.4371337890625,0.0,3592.53515625,0.9206401109695436,1.0,0.0,3.0,1.0,0.0
17922840,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.715923011302948,0.570776641368866,298.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6981610655784607,0.2109596580266952,0.2029772102832794,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8504177927970886,0.3895922005176544,0.2743647396564483,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8362281322479248,0.3692934215068817,0.3522836863994598,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7394363284111023,0.2521014213562011,1.1486146450042725,284.89569091796875,284.95001220703125,301.7968139648437,293.6425476074219,299.57574462890625,297.7935791015625,284.8977355957031,1.0,0.5803160667419434,0.698307991027832,0.698307991027832,1.0,1.0,-3.060661792755127,1.3607395887374878,1.6999222040176392,0.6675833463668823,0.8669248819351196,0.8669248819351196,0.0,157.66998291015625,160.0,62321.39453125,0.0,2453.49755859375,1.0,278.8573608398437,282.9525146484375,296.66363525390625,300.7130126953125,293.1499938964844,293.1499938964844,279.1499938964844,38964.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220566749572754,1.0,0.0,0.0,3.635351419448853,3.6353759765625,8.818325341053423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.09375,0.0,1539.022705078125,1895.4371337890625,0.0,3608.126220703125,0.9044781923294068,1.0,0.0,3.0,1.0,0.0
17922900,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.7168912291526794,0.5709000825881958,298.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6989246606826782,0.2116795629262924,0.2036474794149398,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8505386114120483,0.3900809586048126,0.2745450139045715,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8364794254302979,0.3699187934398651,0.3526983261108398,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.739409863948822,0.2522551417350769,1.148730993270874,285.0185241699219,284.95001220703125,301.8033752441406,293.6332092285156,299.5791015625,297.7960205078125,285.0205383300781,1.0,0.5806596279144287,0.6967833042144775,0.6967833042144775,1.0,1.0,-3.062466859817505,1.3608195781707764,1.7016472816467283,0.6673555374145508,0.9515068531036376,0.9515068531036376,0.0,157.7889404296875,160.0,61543.30859375,0.0,2457.5068359375,1.0,279.1010437011719,283.0873107910156,296.603271484375,300.4922790527344,293.1499938964844,293.1499938964844,279.1499938964844,34190.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162415862083436,1.0,0.0,0.0,3.68420147895813,3.684225559234619,9.056909675564384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.5263671875,0.0,1557.88916015625,1895.4371337890625,0.0,3554.43359375,0.91326242685318,1.0,0.0,3.0,1.0,0.0
17922960,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.7179652452468872,0.5711144208908081,298.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6996689438819885,0.2124097645282745,0.2043363600969314,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8508622050285339,0.390712171792984,0.2749721109867096,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8368908762931824,0.3706645369529724,0.3533853590488434,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7395340800285339,0.2525075078010559,1.1497820615768433,285.00836181640625,284.95001220703125,301.8099975585937,293.6240539550781,299.5830383300781,297.7993469238281,285.0069274902344,1.0,0.5813034176826477,0.6953908205032349,0.6953908205032349,1.0,1.0,-3.066153287887573,1.3618377447128296,1.704315423965454,0.6676543951034546,0.96675443649292,0.96675443649292,0.0,158.01480102539062,163.0,61685.62109375,0.0,2465.609375,1.0,279.1424255371094,283.0758361816406,296.6048889160156,300.5400085449219,293.1499938964844,293.1499938964844,278.8500061035156,33395.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145936965942384,1.0,0.0,0.0,3.750021457672119,3.750046014785767,9.38341258915898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.6982421875,0.0,1627.302001953125,1895.4371337890625,0.0,3539.184814453125,0.9259215593338012,1.0,0.0,3.0,1.0,0.0
17923020,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.7180616855621338,0.5721186995506287,298.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.700076699256897,0.2131234854459762,0.2050324529409408,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8507118821144104,0.3909386098384857,0.2753048241138458,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8368671536445618,0.3710840046405792,0.3539747297763824,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7392896413803101,0.2525408267974853,1.1505823135375977,284.8735656738281,284.95001220703125,301.81671142578125,293.6150817871094,299.5843811035156,297.7979431152344,284.870849609375,1.0,0.5821565985679626,0.693998396396637,0.693998396396637,1.0,1.0,-3.0702691078186035,1.363048434257507,1.7072205543518066,0.6680774688720703,0.8743215203285217,0.8743215203285217,0.0,158.52743530273438,163.0,62583.19921875,0.0,2476.037109375,1.0,278.89630126953125,282.92388916015625,296.6486511230469,300.7497863769531,293.1499938964844,293.1499938964844,278.8500061035156,37558.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208468794822692,1.0,0.0,0.0,3.7192327976226807,3.7192578315734863,9.229964348378416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.0537109375,0.0,1623.4503173828125,1895.4371337890625,0.0,3596.971923828125,0.9197075963020324,1.0,0.0,3.0,1.0,0.0
17923080,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.7175764441490173,0.5741456151008606,298.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.700036883354187,0.2138286978006363,0.2057258486747741,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.849820077419281,0.3910121321678161,0.2753826081752777,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8361696600914001,0.3713724613189697,0.35428386926651,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7384530305862427,0.2524718642234802,1.150465488433838,284.9016418457031,284.95001220703125,301.82354736328125,293.6063537597656,299.58453369140625,297.7942199707031,284.9036560058594,1.0,0.5831270217895508,0.6926059722900391,0.6926059722900391,1.0,1.0,-3.073863983154297,1.3640083074569702,1.7098557949066162,0.6683368682861328,0.8709632158279419,0.8709632158279419,0.0,159.36630249023438,166.0,62375.61328125,0.0,2487.218017578125,1.0,278.8573913574219,282.9520874023437,296.6285705566406,300.6763610839844,293.1499938964844,293.1499938964844,279.1499938964844,38642.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227820038795472,1.0,0.0,0.0,3.639068126678467,3.639092445373535,8.83636516846309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.6962890625,0.0,1540.7545166015625,1895.4371337890625,0.0,3614.81005859375,0.9050754904747008,1.0,0.0,3.0,1.0,0.0
17923140,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9990000128746032,0.7175942659378052,0.5762244462966919,298.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6999837160110474,0.2145528495311737,0.2064264565706253,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8490269780158997,0.3914915025234222,0.2755786776542663,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8355445265769958,0.3719863295555115,0.3547171950340271,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7376747727394104,0.2526253759860992,1.150719404220581,285.0247802734375,284.95001220703125,301.8305358886719,293.59783935546875,299.5866394042969,297.7939147949219,285.0269470214844,1.0,0.584235429763794,0.6912134885787964,0.6912134885787964,1.0,1.0,-3.0782644748687744,1.3653450012207031,1.7129194736480713,0.6687473058700562,0.9577500820159912,0.9577500820159912,0.0,160.25564575195312,166.0,61665.87890625,0.0,2500.216064453125,1.0,279.1011962890625,283.0868225097656,296.5703430175781,300.4632263183594,293.1499938964844,293.1499938964844,279.1499938964844,33963.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172857403755188,1.0,0.0,0.0,3.691961765289306,3.691985845565796,9.095103905565338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.98046875,0.0,1564.945068359375,1895.4371337890625,0.0,3564.0888671875,0.9148141741752625,1.0,0.0,3.0,1.0,0.0
17923200,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9990000128746032,0.717698335647583,0.5780506730079651,298.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.700055718421936,0.2152870595455169,0.2071408331394195,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8485955595970154,0.3921127319335937,0.2760149836540222,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8352311849594116,0.3727194964885711,0.3554145693778991,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7371792793273926,0.2528764009475708,1.1518696546554563,285.01568603515625,284.95001220703125,301.837646484375,293.5895690917969,299.5894470214844,297.7947082519531,285.0142517089844,1.0,0.585505485534668,0.6898210644721985,0.6898210644721985,1.0,1.0,-3.0840628147125244,1.3673275709152222,1.7167352437973022,0.6695026159286499,0.9760531187057496,0.9760531187057496,0.0,161.11830139160156,169.0,61877.578125,0.0,2515.765380859375,1.0,279.1424560546875,283.0756530761719,296.5733947753906,300.5171203613281,293.1499938964844,293.1499938964844,278.8500061035156,33150.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159637093544006,1.0,0.0,0.0,3.76201605796814,3.762040615081787,9.44353416798549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.5888671875,0.0,1639.4251708984375,1895.4371337890625,0.0,3551.863525390625,0.928475558757782,1.0,0.0,3.0,1.0,0.0
17923260,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.7168236970901489,0.580378532409668,298.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6999165415763855,0.2160040140151977,0.2078583389520645,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8478341102600098,0.3923217952251434,0.2763520181179046,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8346177339553833,0.3731188774108886,0.3560072183609009,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7364336252212524,0.2529020309448242,1.1527388095855713,284.8787841796875,284.95001220703125,301.844970703125,293.58160400390625,299.5901184082031,297.79168701171875,284.8756408691406,1.0,0.586870014667511,0.6882954239845276,0.6882954239845276,1.0,1.0,-3.089888334274292,1.369238257408142,1.7206501960754397,0.6702178120613098,0.884433925151825,0.884433925151825,0.0,162.15904235839844,169.0,62872.3046875,0.0,2532.3564453125,1.0,278.8959350585937,282.9203186035156,296.618408203125,300.73394775390625,293.1499938964844,293.1499938964844,278.8500061035156,37085.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225573539733888,1.0,0.0,0.0,3.7403817176818848,3.7404067516326895,9.335232107332558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.89453125,0.0,1644.3858642578125,1895.4371337890625,0.0,3612.740234375,0.9242289662361144,1.0,0.0,3.0,1.0,0.0
17923320,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.7153747081756592,0.5835096836090088,298.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6994291543960571,0.2167111784219741,0.2085694670677185,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8464446663856506,0.392359048128128,0.276422381401062,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8334352970123291,0.3733703196048736,0.3563046455383301,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7351847290992737,0.2528064548969269,1.1526193618774414,284.90234375,284.95001220703125,301.8525085449219,293.57391357421875,299.590087890625,297.787353515625,284.9043884277344,1.0,0.5882535576820374,0.6867697238922119,0.6867697238922119,1.0,1.0,-3.0948071479797363,1.3707067966461182,1.7241003513336182,0.6706788539886475,0.8788347244262695,0.8788347244262695,0.0,163.44369506835938,157.0,62717.1328125,0.0,2548.553466796875,1.0,278.85723876953125,282.9441223144531,296.5996398925781,300.6665954589844,293.1499938964844,293.1499938964844,279.1499938964844,38362.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248607158660888,1.0,0.0,0.0,3.6659648418426514,3.665989637374878,8.967469398157846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.345703125,0.0,1568.7537841796875,1895.4371337890625,0.0,3633.94677734375,0.9107942581176758,1.0,0.0,3.0,1.0,0.0
17923380,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9990000128746032,0.7147931456565857,0.582032322883606,298.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7008343935012817,0.2174355536699295,0.2092232406139373,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.847259521484375,0.3927883505821228,0.2765534818172455,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8343455195426941,0.3739319741725921,0.356648713350296,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7357334494590759,0.2529106438159942,1.1524772644042969,285.023193359375,284.95001220703125,301.8602600097656,293.5665283203125,299.5927124023437,297.7879333496094,285.0249938964844,1.0,0.5875635743141174,0.685244083404541,0.685244083404541,1.0,1.0,-3.09423303604126,1.369553565979004,1.724679470062256,0.6699125170707703,0.964152455329895,0.964152455329895,0.0,162.92312622070312,157.0,61935.6171875,0.0,2544.69677734375,1.0,279.1018371582031,283.07769775390625,296.5417785644531,300.4534912109375,293.1499938964844,293.1499938964844,279.1499938964844,33970.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196081161499025,1.0,0.0,0.0,3.717415809631348,3.717440128326416,9.220948413712904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.576171875,0.0,1594.0115966796875,1895.4371337890625,0.0,3585.541259765625,0.9204323291778564,1.0,0.0,3.0,1.0,0.0
17923440,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.7152036428451538,0.5772867798805237,298.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7036082148551941,0.2181692868471145,0.2098490744829177,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8498188853263855,0.3933531939983368,0.2768880128860473,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8368917107582092,0.3746057748794555,0.357205718755722,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7377014756202698,0.2531077563762665,1.1529749631881714,285.00848388671875,284.95001220703125,301.8682861328125,293.5594787597656,299.5970458984375,297.7916564941406,285.0063781738281,1.0,0.5860124826431274,0.6837183833122253,0.6837183833122253,1.0,1.0,-3.090955972671509,1.3671399354934692,1.72381591796875,0.6683611273765564,0.9773693084716796,0.9773693084716796,0.0,161.16539001464844,160.0,62001.8046875,0.0,2529.153564453125,1.0,279.14263916015625,283.0633544921875,296.5438842773437,300.5008850097656,293.1499938964844,293.1499938964844,278.8500061035156,33352.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182474613189696,1.0,0.0,0.0,3.782207489013672,3.7822322845458975,9.545177590553069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.150390625,0.0,1664.761474609375,1895.4371337890625,0.0,3572.97607421875,0.933101236820221,1.0,0.0,3.0,1.0,0.0
17923500,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9990000128746032,0.7153332233428955,0.5753366947174072,298.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7052284479141235,0.2188868224620819,0.2105091214179992,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8510013222694397,0.3935134410858154,0.2771453261375427,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8381345272064209,0.3749538958072662,0.3576878905296325,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7385547757148743,0.253096342086792,1.1533628702163696,284.8676452636719,284.95001220703125,301.8765563964844,293.55279541015625,299.59991455078125,297.7923583984375,284.8645935058594,1.0,0.5858207941055298,0.6821927428245544,0.6821927428245544,1.0,1.0,-3.090749740600586,1.3661898374557495,1.724560022354126,0.6673935055732727,0.8797426819801331,0.8797426819801331,0.0,160.4869384765625,160.0,62840.8125,0.0,2525.195556640625,1.0,278.8955993652344,282.9070739746094,296.5871887207031,300.7064208984375,293.1499938964844,293.1499938964844,278.8500061035156,37593.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244555830955504,1.0,0.0,0.0,3.749956130981445,3.74998140335083,9.383084602632152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.197265625,0.0,1659.4913330078125,1895.4371337890625,0.0,3630.21923828125,0.9265969395637512,1.0,0.0,3.0,1.0,0.0
17923560,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.7150920033454895,0.5752252340316772,298.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7060641050338745,0.2195962518453598,0.2111776918172836,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8510665893554688,0.3935258686542511,0.2771573960781097,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8383437395095825,0.3751755356788635,0.3579029440879822,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7385105490684509,0.252985805273056,1.152917504310608,284.8939819335937,284.95001220703125,301.8851623535156,293.54644775390625,299.6020202636719,297.7912902832031,284.8960876464844,1.0,0.5858989953994751,0.6807380318641663,0.6807380318641663,1.0,1.0,-3.091156005859375,1.3655372858047483,1.7256187200546265,0.6666943430900574,0.872763454914093,0.872763454914093,0.0,160.46743774414062,163.0,62544.96875,0.0,2525.873779296875,1.0,278.857177734375,282.93511962890625,296.5672607421875,300.6274108886719,293.1499938964844,293.1499938964844,279.1499938964844,38910.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261299967765808,1.0,0.0,0.0,3.663614273071289,3.663639068603516,8.955973385127436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.5205078125,0.0,1570.2283935546875,1895.4371337890625,0.0,3645.618408203125,0.9106823801994324,1.0,0.0,3.0,1.0,0.0
17923620,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9990000128746032,0.7154747247695923,0.5755364894866943,298.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7067300081253052,0.2203261703252792,0.2118592709302902,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8510600924491882,0.3939655721187591,0.2773008644580841,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8384628891944885,0.3757420778274536,0.3582586646080017,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7383826971054077,0.253110408782959,1.1528992652893066,285.01885986328125,284.95001220703125,301.8940734863281,293.5404968261719,299.6058959960937,297.7930603027344,285.0210266113281,1.0,0.5862700939178467,0.6792833209037781,0.6792833209037781,1.0,1.0,-3.092923641204834,1.365522027015686,1.7274014949798584,0.666287899017334,0.9585058689117432,0.9585058689117432,0.0,160.64527893066406,163.0,61752.72265625,0.0,2530.196044921875,1.0,279.1016845703125,283.07244873046875,296.5098876953125,300.4091186523437,293.1499938964844,293.1499938964844,279.1499938964844,34237.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202243089675904,1.0,0.0,0.0,3.7108445167541504,3.7108688354492174,9.18837713470566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.3974609375,0.0,1588.511474609375,1895.4371337890625,0.0,3591.228515625,0.9192447662353516,1.0,0.0,3.0,1.0,0.0
17923680,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9990000128746032,0.7159807682037354,0.5758865475654602,298.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7073987722396851,0.2210670858621597,0.2125597149133682,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8512881994247437,0.3945592641830444,0.2776998281478882,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8387724757194519,0.3764396607875824,0.3588980138301849,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7384332418441772,0.2533442676067352,1.1538543701171875,285.0105285644531,284.95001220703125,301.9033203125,293.53497314453125,299.6104736328125,297.79571533203125,285.0091552734375,1.0,0.5869329571723938,0.6778286695480347,0.6778286695480347,1.0,1.0,-3.096580266952514,1.3663793802261353,1.7302008867263794,0.6663458943367004,0.975468635559082,0.975468635559082,0.0,160.91387939453125,166.0,61903.6484375,0.0,2538.617919921875,1.0,279.1426086425781,283.0626525878906,296.5147705078125,300.4603576660156,293.1499938964844,293.1499938964844,278.8500061035156,33412.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184555411338806,1.0,0.0,0.0,3.776064395904541,3.776089191436768,9.514195653537172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.2373046875,0.0,1657.9656982421875,1895.4371337890625,0.0,3574.8984375,0.931818664073944,1.0,0.0,3.0,1.0,0.0
17923740,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.7155106663703918,0.576994001865387,298.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.707746684551239,0.2217908650636673,0.2132670581340789,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8510639071464539,0.3947440981864929,0.2780069410800934,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8386655449867249,0.3768062591552734,0.3594423532485962,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.738136887550354,0.2533578872680664,1.1545815467834473,284.87451171875,284.95001220703125,301.9129638671875,293.52984619140625,299.6131896972656,297.7948913574219,284.8715515136719,1.0,0.5877981185913086,0.6763739585876465,0.6763739585876465,1.0,1.0,-3.100661039352417,1.3674166202545166,1.7332442998886108,0.6665298342704773,0.8828104734420776,0.8828104734420776,0.0,161.4611053466797,166.0,62844.12890625,0.0,2549.34228515625,1.0,278.89569091796875,282.90869140625,296.5624084472656,300.6758117675781,293.1499938964844,293.1499938964844,278.8500061035156,37386.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246109127998352,1.0,0.0,0.0,3.748948335647583,3.7489733695983887,9.37804202294501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.326171875,0.0,1656.7230224609375,1895.4371337890625,0.0,3631.6484375,0.9263281226158142,1.0,0.0,3.0,1.0,0.0
17923800,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9990000128746032,0.7144564986228943,0.5791267156600952,298.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.707648754119873,0.2225053310394287,0.2139709889888763,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8500967025756836,0.394764095544815,0.2780525386333465,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8378814458847046,0.3770313560962677,0.3596978485584259,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7372462749481201,0.2532545030117035,1.1543519496917725,284.89990234375,284.95001220703125,301.9230041503906,293.5251770019531,299.615234375,297.79248046875,284.9019775390625,1.0,0.5887712836265564,0.6749192476272583,0.6749192476272583,1.0,1.0,-3.1041574478149414,1.3681695461273191,1.7359877824783323,0.6665471196174622,0.8773489594459534,0.8773489594459534,0.0,162.33668518066406,154.0,62642.55078125,0.0,2560.706787109375,1.0,278.857177734375,282.9344177246094,296.5466003417969,300.6077880859375,293.1499938964844,293.1499938964844,279.1499938964844,38599.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264797568321228,1.0,0.0,0.0,3.670130014419556,3.6701548099517822,8.98785799563484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.6298828125,0.0,1575.2371826171875,1895.4371337890625,0.0,3648.8330078125,0.911911964416504,1.0,0.0,3.0,1.0,0.0
17923860,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.714228093624115,0.576805055141449,298.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.709392786026001,0.2232378274202346,0.2146207988262176,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8513104915618896,0.3951809704303741,0.2781653106212616,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8391674160957336,0.377573013305664,0.3600091338157654,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7381225824356079,0.2533551454544067,1.1541314125061035,285.0213317871094,284.95001220703125,301.9334411621094,293.5209655761719,299.6195678710937,297.7943420410156,285.02313232421875,1.0,0.5877437591552734,0.6734378933906555,0.6734378933906555,1.0,1.0,-3.102407217025757,1.366411566734314,1.7359956502914429,0.6653960347175598,0.9623872637748718,0.9623872637748718,0.0,161.4807586669922,154.0,61831.77734375,0.0,2552.80029296875,1.0,279.1018981933594,283.0688171386719,296.4920654296875,300.39569091796875,293.1499938964844,293.1499938964844,279.1499938964844,34111.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208167791366576,1.0,0.0,0.0,3.719518423080444,3.7195427417755127,9.231381454810616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.296875,0.0,1597.4945068359375,1895.4371337890625,0.0,3596.6943359375,0.9210227727890016,1.0,0.0,3.0,1.0,0.0
17923920,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9990000128746032,0.7149432897567749,0.5713368058204651,298.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7123972773551941,0.2239798456430435,0.215245321393013,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.854261040687561,0.3957323133945465,0.2784844040870666,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8420830965042114,0.3782275021076202,0.3605390191078186,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.740405261516571,0.2535523772239685,1.154578685760498,285.0069885253906,284.95001220703125,301.9443359375,293.5172119140625,299.6254577636719,297.7987976074219,285.00494384765625,1.0,0.5859137177467346,0.6719565391540527,0.6719565391540527,1.0,1.0,-3.098147392272949,1.3634874820709229,1.7346599102020264,0.6635114550590515,0.975271463394165,0.975271463394165,0.0,159.45016479492188,157.0,61879.21875,0.0,2533.8876953125,1.0,279.1426696777344,283.0551452636719,296.49786376953125,300.4451904296875,293.1499938964844,293.1499938964844,278.8500061035156,33463.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191015362739564,1.0,0.0,0.0,3.7825422286987305,3.782567024230957,9.546865840093233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.5029296875,0.0,1666.0225830078125,1895.4371337890625,0.0,3580.86474609375,0.9332554936408995,1.0,0.0,3.0,1.0,0.0
17923980,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9990000128746032,0.7153494954109192,0.5687949657440186,298.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7141761183738708,0.2247053682804107,0.2159054428339004,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8557450771331787,0.3958773910999298,0.2787262201309204,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8436115384101868,0.3785547018051147,0.360994815826416,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7415105104446411,0.2535442113876343,1.154938578605652,284.8671875,284.95001220703125,301.9556579589844,293.51397705078125,299.6299133300781,297.8001708984375,284.8642883300781,1.0,0.585492730140686,0.6704751253128052,0.6704751253128052,1.0,1.0,-3.0971453189849854,1.3621082305908203,1.7350372076034546,0.6622489094734192,0.8779692053794861,0.8779692053794861,0.0,158.544189453125,157.0,62701.18359375,0.0,2527.196533203125,1.0,278.8956298828125,282.9001770019531,296.5452575683594,300.6534423828125,293.1499938964844,293.1499938964844,278.8500061035156,37725.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925027072429657,1.0,0.0,0.0,3.747889995574951,3.747915267944336,9.372748195346504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.0078125,0.0,1658.084228515625,1895.4371337890625,0.0,3635.476806640625,0.9262137413024902,1.0,0.0,3.0,1.0,0.0
17924040,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9990000128746032,0.715358555316925,0.5682023763656616,298.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7151447534561157,0.2254229336977005,0.2165751308202743,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.856033980846405,0.3958770334720611,0.278723806142807,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8440316915512085,0.3787575960159302,0.3611845672130584,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7416611313819885,0.2534395456314087,1.1544840335845947,284.8944091796875,284.95001220703125,301.9674987792969,293.5112609863281,299.63360595703125,297.7997131347656,284.8965148925781,1.0,0.5853831768035889,0.6689937710762024,0.6689937710762024,1.0,1.0,-3.0969152450561523,1.3610618114471436,1.7358535528182983,0.6612552404403687,0.8716434240341187,0.8716434240341187,0.0,158.33486938476562,160.0,62399.375,0.0,2525.6572265625,1.0,278.857177734375,282.9289245605469,296.5293273925781,300.5778503417969,293.1499938964844,293.1499938964844,279.1499938964844,38973.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264484643936156,1.0,0.0,0.0,3.660635948181152,3.6606605052948,8.941417490859749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.3955078125,0.0,1567.3453369140625,1895.4371337890625,0.0,3648.545654296875,0.91007798910141,1.0,0.0,3.0,1.0,0.0
17924100,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.7159460186958313,0.5681183934211731,298.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7159126400947571,0.2261614203453064,0.2172592133283615,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8562065958976746,0.3963042199611664,0.2788546681404114,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8443191647529602,0.3793073892593384,0.3615183532238006,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7416919469833374,0.2535695731639862,1.1544665098190308,285.0191650390625,284.95001220703125,301.9798278808594,293.5090637207031,299.6390991210937,297.8020324707031,285.0213317871094,1.0,0.5856009125709534,0.6675124168395996,0.6675124168395996,1.0,1.0,-3.0981695652008057,1.3607035875320437,1.7374660968780518,0.6605780124664307,0.957452356815338,0.957452356815338,0.0,158.35520935058594,160.0,61608.3984375,0.0,2528.172119140625,1.0,279.10162353515625,283.0661926269531,296.4759216308594,300.36358642578125,293.1499938964844,293.1499938964844,279.1499938964844,34251.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203011989593506,1.0,0.0,0.0,3.70793080329895,3.7079551219940186,9.17395368560392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.0546875,0.0,1585.2923583984375,1895.4371337890625,0.0,3591.937744140625,0.9186107516288756,1.0,0.0,3.0,1.0,0.0
