time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924160,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9990000128746032,0.7166225910186768,0.568145215511322,298.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7166507244110107,0.2269108891487121,0.2179633677005767,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8565811514854431,0.3968839049339294,0.2792412340641022,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8447662591934204,0.3799879848957062,0.3621376454830169,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7418732643127441,0.2538076341152191,1.155422329902649,285.0109558105469,284.95001220703125,301.9927062988281,293.5074462890625,299.6454162597656,297.8051452636719,285.0096130371094,1.0,0.5861386060714722,0.6661473512649536,0.6661473512649536,1.0,1.0,-3.101403951644897,1.3613265752792358,1.7400773763656616,0.6604530811309814,0.9746016263961792,0.9746016263961792,0.0,158.49415588378906,163.0,61763.4609375,0.0,2535.107177734375,1.0,279.1426086425781,283.056640625,296.4849853515625,300.4190368652344,293.1499938964844,293.1499938964844,278.8500061035156,33412.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183208346366882,1.0,0.0,0.0,3.773295164108277,3.773319959640503,9.50024571011454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.208984375,0.0,1654.6986083984375,1895.4371337890625,0.0,3573.654296875,0.9311967492103576,1.0,0.0,3.0,1.0,0.0
17924220,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9990000128746032,0.7163093090057373,0.568997323513031,298.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7170568108558655,0.227642685174942,0.2186748832464218,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8564563989639282,0.3970527946949005,0.2795354723930359,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8447520136833191,0.380335122346878,0.3626615405082702,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7416712641716003,0.2538246512413025,1.1561497449874878,284.8753967285156,284.95001220703125,302.0061340332031,293.5063781738281,299.64996337890625,297.8047180175781,284.8724365234375,1.0,0.586901843547821,0.6647823452949524,0.6647823452949524,1.0,1.0,-3.105142831802368,1.3621717691421509,1.7429709434509275,0.660477876663208,0.8824344873428345,0.8824344873428345,0.0,158.9341583251953,163.0,62710.8046875,0.0,2544.61572265625,1.0,278.895751953125,282.90301513671875,296.53717041015625,300.6391906738281,293.1499938964844,293.1499938964844,278.8500061035156,37379.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243238568305968,1.0,0.0,0.0,3.746337413787842,3.7463626861572266,9.364985089632684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.3466796875,0.0,1653.608154296875,1895.4371337890625,0.0,3629.006591796875,0.9257427453994752,1.0,0.0,3.0,1.0,0.0
17924280,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.7153898477554321,0.5709359645843506,298.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.717018187046051,0.2283649891614914,0.2193831503391266,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8555376529693604,0.3970565795898437,0.2795675992965698,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.844011664390564,0.3805401027202606,0.3628951013088226,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7408363819122314,0.2537242472171783,1.1559205055236816,284.9007873535156,284.95001220703125,302.0201416015625,293.5058898925781,299.6537780761719,297.8025817871094,284.9028625488281,1.0,0.5877925753593445,0.6634173393249512,0.6634173393249512,1.0,1.0,-3.1083686351776123,1.3627676963806152,1.7456010580062866,0.6603543162345886,0.8773044943809509,0.8773044943809509,0.0,159.7207489013672,166.0,62520.8828125,0.0,2554.99609375,1.0,278.8572082519531,282.9286499023437,296.5258178710937,300.576416015625,293.1499938964844,293.1499938964844,279.1499938964844,38570.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260566234588624,1.0,0.0,0.0,3.668222188949585,3.668246746063232,8.978515211310878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.7607421875,0.0,1572.8646240234375,1895.4371337890625,0.0,3644.94384765625,0.9114699959754944,1.0,0.0,3.0,1.0,0.0
17924340,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9990000128746032,0.7149649262428284,0.572966456413269,298.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7169510126113892,0.2291073054075241,0.2200992554426193,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8546975255012512,0.3974773287773132,0.2797174453735351,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8433250188827515,0.3810823857784271,0.3632532954216003,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7400351762771606,0.2538435757160187,1.1560187339782717,285.026123046875,284.95001220703125,302.0347595214844,293.50604248046875,299.6595153808594,297.8033142089844,285.02850341796875,1.0,0.5888288617134094,0.66205233335495,0.66205233335495,1.0,1.0,-3.112396478652954,1.3637319803237915,1.748664379119873,0.6603751182556152,0.9656658172607422,0.9656658172607422,0.0,160.57122802734375,166.0,61801.20703125,0.0,2567.286376953125,1.0,279.10186767578125,283.0659484863281,296.4757995605469,300.3713073730469,293.1499938964844,293.1499938964844,279.1499938964844,33995.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202642440795898,1.0,0.0,0.0,3.719780206680298,3.719804525375366,9.232681463799964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.927734375,0.0,1596.9112548828125,1895.4371337890625,0.0,3591.5966796875,0.9210522770881652,1.0,0.0,3.0,1.0,0.0
17924400,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9990000128746032,0.7146281599998474,0.5747442841529846,298.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7170010805130005,0.229860171675682,0.2208301126956939,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8542335033416748,0.3980528116226196,0.2801175713539123,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8429644107818604,0.3817560374736786,0.3638892471790313,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7395214438438416,0.254065990447998,1.1570264101028442,285.01934814453125,284.95001220703125,302.04998779296875,293.5068054199219,299.6661376953125,297.8050537109375,285.0180053710937,1.0,0.5900352597236633,0.6606873273849487,0.6606873273849487,1.0,1.0,-3.1178677082061768,1.3653548955917358,1.7525126934051514,0.6607406139373779,0.9864078760147096,0.9864078760147096,0.0,161.39768981933594,169.0,62029.46484375,0.0,2582.275634765625,1.0,279.1426696777344,283.0567626953125,296.4875793457031,300.4345092773437,293.1499938964844,293.1499938964844,278.8500061035156,33145.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186223149299622,1.0,0.0,0.0,3.7896032333374015,3.789628028869629,9.58254304350703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.2666015625,0.0,1671.9295654296875,1895.4371337890625,0.0,3576.43896484375,0.9347161650657654,1.0,0.0,3.0,1.0,0.0
17924460,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.7133105993270874,0.5770401358604431,298.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7168467044830322,0.2305943816900253,0.221563845872879,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8534281849861145,0.3982105553150177,0.2804214656352997,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8422917723655701,0.3820887207984924,0.3644232749938965,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7387496829032898,0.254058301448822,1.157759428024292,284.8812866210937,284.95001220703125,302.0657653808594,293.5084228515625,299.671142578125,297.8038635253906,284.8778076171875,1.0,0.5913429260253906,0.6591861844062805,0.6591861844062805,1.0,1.0,-3.123400449752808,1.3668978214263916,1.7565025091171265,0.6610528826713562,0.895115315914154,0.895115315914154,0.0,162.4082794189453,169.0,63082.99609375,0.0,2598.4111328125,1.0,278.8952941894531,282.89910888671875,296.5423583984375,300.6635437011719,293.1499938964844,293.1499938964844,278.8500061035156,36842.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249364137649536,1.0,0.0,0.0,3.772986888885498,3.773012399673462,9.49869388477964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.7421875,0.0,1680.8675537109375,1895.4371337890625,0.0,3634.64306640625,0.9314882159233092,1.0,0.0,3.0,1.0,0.0
17924520,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.7113939523696899,0.580188512802124,298.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7163457274436951,0.2313174456357956,0.2222902029752731,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.851952850818634,0.3981811106204986,0.2804504334926605,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8410099744796753,0.3822593688964844,0.3646503984928131,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7374408841133118,0.2539119720458984,1.1574524641036987,284.9013061523437,284.95001220703125,302.0819091796875,293.5110778808594,299.6756286621094,297.8015441894531,284.90338134765625,1.0,0.5926718711853027,0.6576851010322571,0.6576851010322571,1.0,1.0,-3.1279985904693604,1.3679850101470947,1.7600135803222656,0.6611087918281555,0.8872102499008179,0.8872102499008179,0.0,163.6766815185547,157.0,62953.00390625,0.0,2614.1494140625,1.0,278.8570251464844,282.9194641113281,296.5340576171875,300.60888671875,293.1499938964844,293.1499938964844,279.1499938964844,38241.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269776344299316,1.0,0.0,0.0,3.701775312423706,3.7018001079559326,9.143519719145844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.5927734375,0.0,1608.5496826171875,1895.4371337890625,0.0,3653.407470703125,0.918639063835144,1.0,0.0,3.0,1.0,0.0
17924580,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9990000128746032,0.7103396654129028,0.5787296891212463,298.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7176191806793213,0.2320587486028671,0.222959503531456,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8527340888977051,0.3985552787780761,0.2805381119251251,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8418778777122498,0.3827524483203888,0.3649228513240814,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7379428744316101,0.2539640665054321,1.1570751667022705,285.02496337890625,284.95001220703125,302.0984802246094,293.5147399902344,299.682373046875,297.8033447265625,285.02703857421875,1.0,0.5919291377067566,0.6561840176582336,0.6561840176582336,1.0,1.0,-3.127044439315796,1.3664484024047852,1.7605960369110107,0.6599538326263428,0.9744970202445984,0.9744970202445984,0.0,163.14483642578125,157.0,62163.44921875,0.0,2609.44140625,1.0,279.1026306152344,283.0563049316406,296.486572265625,300.40582275390625,293.1499938964844,293.1499938964844,279.1499938964844,34000.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921345353126526,1.0,0.0,0.0,3.751587152481079,3.7516119480133057,9.39124959131732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.0,0.0,1633.775634765625,1895.4371337890625,0.0,3601.5693359375,0.9280956387519836,1.0,0.0,3.0,1.0,0.0
17924640,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9990000128746032,0.7102785110473633,0.573965847492218,298.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7201631665229797,0.2328101247549057,0.2236017137765884,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8553289175033569,0.39908167719841,0.280841052532196,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8444547057151794,0.3833728432655334,0.3654237985610962,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7399025559425354,0.2541224062442779,1.1573702096939087,285.0132141113281,284.95001220703125,302.1153869628906,293.5194091796875,299.6903686523437,297.8072814941406,285.01123046875,1.0,0.5903302431106567,0.6546829342842102,0.6546829342842102,1.0,1.0,-3.123415470123291,1.363675594329834,1.7597399950027466,0.6580315828323364,0.9908742904663086,0.9908742904663086,0.0,161.36952209472656,160.0,62260.53515625,0.0,2592.906005859375,1.0,279.14288330078125,283.0445251464844,296.4999389648437,300.46551513671875,293.1499938964844,293.1499938964844,278.8500061035156,33329.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195751547813416,1.0,0.0,0.0,3.8164315223693848,3.8164565563201904,9.7187012215727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.3896484375,0.0,1705.443603515625,1895.4371337890625,0.0,3585.237060546875,0.940838098526001,1.0,0.0,3.0,1.0,0.0
17924700,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9990000128746032,0.7099191546440125,0.5720000267028809,298.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7216243743896484,0.233544111251831,0.2242777198553085,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8565167188644409,0.3991985917091369,0.2810711562633514,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.845694899559021,0.3836612999439239,0.365854263305664,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.740742027759552,0.2540782392024994,1.1576027870178225,284.87078857421875,284.95001220703125,302.1326599121094,293.5249938964844,299.69683837890625,297.80810546875,284.8672790527344,1.0,0.5900954604148865,0.6531818509101868,0.6531818509101868,1.0,1.0,-3.122927665710449,1.3623791933059692,1.76054847240448,0.6566911339759827,0.893633246421814,0.893633246421814,0.0,160.673095703125,160.0,63191.0859375,0.0,2588.261474609375,1.0,278.8948059082031,282.8854064941406,296.5558776855469,300.68768310546875,293.1499938964844,293.1499938964844,278.8500061035156,37236.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925445556640625,1.0,0.0,0.0,3.791607856750488,3.7916336059570312,9.592683909431798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.892578125,0.0,1706.1075439453125,1895.4371337890625,0.0,3639.326171875,0.9358460307121276,1.0,0.0,3.0,1.0,0.0
17924760,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.7091435194015503,0.571907103061676,298.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7223482131958008,0.2342687845230102,0.2249611169099807,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8565370440483093,0.399147629737854,0.2810459434986114,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8458495140075684,0.3838061392307281,0.3660045266151428,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7406570911407471,0.253924548625946,1.1569901704788208,284.892578125,284.95001220703125,302.1502380371094,293.5314636230469,299.70263671875,297.8073425292969,284.894775390625,1.0,0.590131938457489,0.651756763458252,0.651756763458252,1.0,1.0,-3.1230499744415283,1.3613879680633545,1.7616620063781738,0.655633807182312,0.8836495280265808,0.8836495280265808,0.0,160.6442413330078,163.0,62944.46875,0.0,2588.3525390625,1.0,278.8569030761719,282.909423828125,296.54931640625,300.6260070800781,293.1499938964844,293.1499938964844,279.1499938964844,38725.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268592596054076,1.0,0.0,0.0,3.709947824478149,3.709972858428955,9.183937095258444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.7431640625,0.0,1621.62060546875,1895.4371337890625,0.0,3652.320068359375,0.9208025336265564,1.0,0.0,3.0,1.0,0.0
17924820,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9990000128746032,0.7089884281158447,0.5722504258155823,298.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7229101061820984,0.2350154370069503,0.2256578058004379,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8564715385437012,0.3995382785797119,0.2811488807201385,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8459003567695618,0.3843108415603637,0.3662932813167572,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7404773831367493,0.2540114521980285,1.1567858457565308,285.0213317871094,284.95001220703125,302.1681823730469,293.538818359375,299.71002197265625,297.8090209960937,285.02392578125,1.0,0.5904617309570312,0.6503317356109619,0.6503317356109619,1.0,1.0,-3.124521017074585,1.3610193729400637,1.7635016441345217,0.6548579931259155,0.9721359014511108,0.9721359014511108,0.0,160.81654357910156,163.0,62156.08203125,0.0,2592.140869140625,1.0,279.1027526855469,283.05126953125,296.5048828125,300.4212951660156,293.1499938964844,293.1499938964844,279.1499938964844,34251.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920602023601532,1.0,0.0,0.0,3.755492687225342,3.755517244338989,9.410812253918266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.357421875,0.0,1640.270751953125,1895.4371337890625,0.0,3594.71337890625,0.9292342066764832,1.0,0.0,3.0,1.0,0.0
17924880,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9990000128746032,0.708977460861206,0.5725979208946228,298.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7234875559806824,0.2357743233442306,0.226374477148056,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8566731214523315,0.4001043736934662,0.2815220952033996,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8461722135543823,0.3849660158157348,0.3668848574161529,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7405012845993042,0.2542226016521454,1.1576077938079834,285.0167541503906,284.95001220703125,302.1864013671875,293.5469970703125,299.7181091308594,297.8116760253906,285.0155334472656,1.0,0.591087818145752,0.6489066481590271,0.6489066481590271,1.0,1.0,-3.1279456615448,1.36154043674469,1.76640522480011,0.6545510292053223,0.9931737184524536,0.9931737184524536,0.0,161.07127380371094,166.0,62348.42578125,0.0,2600.177490234375,1.0,279.1429138183594,283.044677734375,296.5232849121094,300.4882507324219,293.1499938964844,293.1499938964844,278.8500061035156,33373.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184671640396118,1.0,0.0,0.0,3.820902585983277,3.820927858352661,9.741486337588867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.1728515625,0.0,1711.1778564453125,1895.4371337890625,0.0,3575.005859375,0.941942036151886,1.0,0.0,3.0,1.0,0.0
17924940,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.7079929709434509,0.5736960172653198,298.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7237744927406311,0.2365148812532425,0.2270979136228561,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8564220666885376,0.4002555310726166,0.2818092703819275,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8460246324539185,0.3852832615375519,0.3673876821994781,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7401840090751648,0.2542125880718231,1.158237099647522,284.8785095214844,284.95001220703125,302.20489501953125,293.5559997558594,299.7247619628906,297.8116455078125,284.8749389648437,1.0,0.5919202566146851,0.6474815607070923,0.6474815607070923,1.0,1.0,-3.131843090057373,1.362258791923523,1.76958429813385,0.6543813347816467,0.9008840322494508,0.9008840322494508,0.0,161.60328674316406,166.0,63395.8125,0.0,2610.6318359375,1.0,278.8946533203125,282.88690185546875,296.5853271484375,300.723388671875,293.1499938964844,293.1499938964844,278.8500061035156,36949.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243127703666688,1.0,0.0,0.0,3.802757501602173,3.802783250808716,9.649183994042687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.6279296875,0.0,1717.2576904296875,1895.4371337890625,0.0,3628.905029296875,0.9382883310317992,1.0,0.0,3.0,1.0,0.0
17925000,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.7063872814178467,0.57586669921875,298.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7236359119415283,0.2372444421052932,0.2278168350458145,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8553795218467712,0.400215744972229,0.2818222343921661,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8451517224311829,0.3854365646839142,0.3675856292247772,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7392375469207764,0.254064679145813,1.1578577756881714,284.89813232421875,284.95001220703125,302.22369384765625,293.56573486328125,299.73077392578125,297.810302734375,284.9002990722656,1.0,0.5928601026535034,0.6460565328598022,0.6460565328598022,1.0,1.0,-3.135114908218384,1.3626734018325806,1.7724415063858032,0.654039740562439,0.8916351795196533,0.8916351795196533,0.0,162.4760284423828,154.0,63248.4375,0.0,2621.70751953125,1.0,278.8568115234375,282.9075622558594,296.5844421386719,300.6749267578125,293.1499938964844,293.1499938964844,279.1499938964844,38372.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259436726570128,1.0,0.0,0.0,3.7296454906463614,3.729670763015747,9.281718575948616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.345703125,0.0,1641.7342529296875,1895.4371337890625,0.0,3643.906005859375,0.9249380230903624,1.0,0.0,3.0,1.0,0.0
17925060,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.7056161165237427,0.5735846757888794,298.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7251838445663452,0.2379933297634124,0.2284818142652511,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8565636277198792,0.4005877077579498,0.2818970084190368,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8464055061340332,0.3859212398529053,0.3678344488143921,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7400686144828796,0.2541216015815735,1.1574337482452393,285.0243835449219,284.95001220703125,302.24273681640625,293.576171875,299.7388000488281,297.8127746582031,285.02667236328125,1.0,0.5917978882789612,0.644608199596405,0.644608199596405,1.0,1.0,-3.133065223693848,1.3605684041976929,1.7724968194961548,0.6525400876998901,0.980032444000244,0.980032444000244,0.0,161.62147521972656,154.0,62433.2890625,0.0,2613.119384765625,1.0,279.1032409667969,283.04754638671875,296.5441589355469,300.4773864746094,293.1499938964844,293.1499938964844,279.1499938964844,34147.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199454188346864,1.0,0.0,0.0,3.77647852897644,3.776503324508667,9.516281807009364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.2841796875,0.0,1664.14404296875,1895.4371337890625,0.0,3588.654541015625,0.9337895512580872,1.0,0.0,3.0,1.0,0.0
17925120,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.7058114409446716,0.5681031346321106,298.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7279685139656067,0.2387530207633972,0.2291226089000702,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8595643043518066,0.401119589805603,0.2821950614452362,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8493759036064148,0.3865409791469574,0.3683229684829712,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7423544526100159,0.254293292760849,1.15772807598114,285.01446533203125,284.95001220703125,302.2619934082031,293.5873413085937,299.7478332519531,297.817138671875,285.0125732421875,1.0,0.5899370312690735,0.6431598663330078,0.6431598663330078,1.0,1.0,-3.128549575805664,1.357329249382019,1.7712204456329346,0.6503268480300903,0.9977833032608032,0.9977833032608032,0.0,159.5808563232422,157.0,62526.54296875,0.0,2593.408203125,1.0,279.14306640625,283.0376892089844,296.5646057128906,300.5439758300781,293.1499938964844,293.1499938964844,278.8500061035156,33429.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178767204284668,1.0,0.0,0.0,3.839498996734619,3.839524507522583,9.836541039476288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.9921875,0.0,1734.1607666015625,1895.4371337890625,0.0,3569.551025390625,0.946129024028778,1.0,0.0,3.0,1.0,0.0
17925180,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9990000128746032,0.7056806683540344,0.5655413866043091,298.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7296456694602966,0.2394949495792389,0.2297986894845962,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8610746264457703,0.4012376964092254,0.2824225127696991,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8509272336959839,0.3868252336978912,0.3687443733215332,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7434625029563904,0.2542647123336792,1.1579920053482056,284.871337890625,284.95001220703125,302.281494140625,293.59912109375,299.7552185058594,297.8182373046875,284.8676452636719,1.0,0.5894891619682312,0.6417115330696106,0.6417115330696106,1.0,1.0,-3.127368450164795,1.355648398399353,1.771720051765442,0.6487323045730591,0.9004552364349365,0.9004552364349365,0.0,158.66148376464844,157.0,63482.171875,0.0,2586.21875,1.0,278.8943176269531,282.87762451171875,296.6272888183594,300.77423095703125,293.1499938964844,293.1499938964844,278.8500061035156,37172.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235048294067384,1.0,0.0,0.0,3.816385269165039,3.816411256790161,9.718465889818615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.609375,0.0,1735.448486328125,1895.4371337890625,0.0,3621.467529296875,0.9414339065551758,1.0,0.0,3.0,1.0,0.0
17925240,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.7050882577896118,0.5649755001068115,298.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7305396795272827,0.2402270436286926,0.2304829806089401,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8613260984420776,0.4011768400669098,0.2823894917964935,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8513033986091614,0.3869569897651672,0.36887988448143,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7435787916183472,0.2541213631629944,1.157408356666565,284.891357421875,284.95001220703125,302.3012084960937,293.61151123046875,299.7618103027344,297.8177185058594,284.8935852050781,1.0,0.5893520712852478,0.6402631998062134,0.6402631998062134,1.0,1.0,-3.1269307136535645,1.354280710220337,1.7726500034332275,0.6473987102508545,0.8890514969825745,0.8890514969825745,0.0,158.4501190185547,160.0,63246.16015625,0.0,2584.247802734375,1.0,278.8567199707031,282.900390625,296.62725830078125,300.7201538085937,293.1499938964844,293.1499938964844,279.1499938964844,38709.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247377514839172,1.0,0.0,0.0,3.735759735107422,3.735785007476807,9.312175848208426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.654296875,0.0,1651.4378662109375,1895.4371337890625,0.0,3632.815185546875,0.9265222549438475,1.0,0.0,3.0,1.0,0.0
17925300,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.7050830125808716,0.5649401545524597,298.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7312354445457458,0.2409817576408386,0.2311817705631256,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8614377379417419,0.4015621542930603,0.2824826240539551,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8515240550041199,0.3874537348747253,0.3691527545452118,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7435564398765564,0.2542194724082947,1.157225489616394,285.02227783203125,284.95001220703125,302.32110595703125,293.62451171875,299.7698974609375,297.8196105957031,285.0250549316406,1.0,0.5895406007766724,0.6388148665428162,0.6388148665428162,1.0,1.0,-3.127943754196167,1.3535774946212769,1.77436625957489,0.6463452577590942,0.9789084196090698,0.9789084196090698,0.0,158.47293090820312,160.0,62448.93359375,0.0,2586.349853515625,1.0,279.1033020019531,283.0448608398437,296.5888061523437,300.5211181640625,293.1499938964844,293.1499938964844,279.1499938964844,34312.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183213710784912,1.0,0.0,0.0,3.7795677185058594,3.779592514038086,9.531856903777224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.3251953125,0.0,1669.0791015625,1895.4371337890625,0.0,3573.65869140625,0.9346711039543152,1.0,0.0,3.0,1.0,0.0
17925360,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.7052088379859924,0.564967155456543,298.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7319259643554688,0.2417492121458053,0.2319019883871078,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8617966771125793,0.4021313786506653,0.2828523516654968,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8519463539123535,0.3881086409091949,0.369736760854721,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7437195181846619,0.2544459998607635,1.1580874919891355,285.0194396972656,284.95001220703125,302.3411560058594,293.6380310058594,299.7787780761719,297.8225402832031,285.0182800292969,1.0,0.5900533199310303,0.63748699426651,0.63748699426651,1.0,1.0,-3.131021738052368,1.3539068698883057,1.7771148681640625,0.6458548903465271,1.0,1.0,0.0,158.60096740722656,163.0,62649.0703125,0.0,2593.03515625,1.0,279.1430969238281,283.0398864746094,296.61285400390625,300.5945129394531,293.1499938964844,293.1499938964844,278.8500061035156,33414.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160578846931458,1.0,0.0,0.0,3.8441147804260254,3.844140291213989,9.86020609161642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.5078125,0.0,1739.6727294921875,1895.4371337890625,0.0,3552.734375,0.9472087025642396,1.0,0.0,3.0,1.0,0.0
17925420,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9990000128746032,0.704350471496582,0.5658049583435059,298.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7322984933853149,0.2424977868795395,0.2326296120882034,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.861662745475769,0.4022827744483948,0.2831386923789978,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8519091010093689,0.3884224593639374,0.3702350854873657,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7435102462768555,0.2544502317905426,1.1587682962417605,284.88037109375,284.95001220703125,302.36138916015625,293.65203857421875,299.7862243652344,297.82275390625,284.8764953613281,1.0,0.5907959938049316,0.6361590623855591,0.6361590623855591,1.0,1.0,-3.1346664428710938,1.3544840812683103,1.7801822423934937,0.6455231308937073,0.9095659852027892,0.9095659852027892,0.0,159.02626037597656,163.0,63733.46484375,0.0,2602.4248046875,1.0,278.8941650390625,282.8807373046875,296.6801147460937,300.8370056152344,293.1499938964844,293.1499938964844,278.8500061035156,36795.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217900037765504,1.0,0.0,0.0,3.828967571258545,3.828993558883667,9.782653478396242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.2294921875,0.0,1747.7841796875,1895.4371337890625,0.0,3605.668701171875,0.9441630840301514,1.0,0.0,3.0,1.0,0.0
17925480,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.7028302550315857,0.5677890777587891,298.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7322088479995728,0.2432344853878021,0.2333526462316513,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8606733083724976,0.4022294580936432,0.2831448018550873,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8510839343070984,0.3885605931282043,0.3704211413860321,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7426225543022156,0.2543078362941742,1.158420205116272,284.8973083496094,284.95001220703125,302.3817443847656,293.6665344238281,299.7928771972656,297.82159423828125,284.8995056152344,1.0,0.5916643142700195,0.6348311901092529,0.6348311901092529,1.0,1.0,-3.137733697891236,1.3547810316085815,1.7829526662826538,0.6450400948524475,0.8985543847084045,0.8985543847084045,0.0,159.8140106201172,166.0,63606.04296875,0.0,2612.645263671875,1.0,278.85662841796875,282.8992919921875,296.6844177246094,300.7954406738281,293.1499938964844,293.1499938964844,279.1499938964844,38289.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923356592655182,1.0,0.0,0.0,3.7581706047058105,3.7581961154937744,9.424238101019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.34765625,0.0,1674.513671875,1895.4371337890625,0.0,3620.1025390625,0.9312215447425842,1.0,0.0,3.0,1.0,0.0
17925540,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9990000128746032,0.7018259763717651,0.569896936416626,298.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7320781946182251,0.2439926862716674,0.2340833991765976,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8597370982170105,0.4026118218898773,0.2832590043544769,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8502897620201111,0.3890537321567535,0.3707219660282135,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7417408227920532,0.2543860077857971,1.1583243608474731,285.0296936035156,284.95001220703125,302.4022521972656,293.6814270019531,299.8010559082031,297.8229675292969,285.0328063964844,1.0,0.5926739573478699,0.633503258228302,0.633503258228302,1.0,1.0,-3.141526937484741,1.3554010391235352,1.7861257791519165,0.644693911075592,0.9915089011192322,0.9915089011192322,0.0,160.67462158203125,166.0,62860.390625,0.0,2624.7021484375,1.0,279.1038818359375,283.0448303222656,296.6489562988281,300.60418701171875,293.1499938964844,293.1499938964844,279.1499938964844,34115.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917324423789978,1.0,0.0,0.0,3.8046875,3.8047125339508057,9.658979251980782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.875,0.0,1697.475341796875,1895.4371337890625,0.0,3564.446533203125,0.9401335120201112,1.0,0.0,3.0,1.0,0.0
17925600,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9990000128746032,0.7009730935096741,0.5716963410377502,298.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7320855855941772,0.244763433933258,0.234830230474472,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8592324256896973,0.4031878113746643,0.2836468517780304,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8498740792274475,0.3897114396095276,0.3713285028934479,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7411836385726929,0.2545879185199737,1.1591956615447998,285.0321350097656,284.95001220703125,302.4228515625,293.6967468261719,299.8099365234375,297.8254699707031,285.0317687988281,1.0,0.5938560366630554,0.6321753859519958,0.6321753859519958,1.0,1.0,-3.146829128265381,1.356693983078003,1.7901350259780884,0.6447240114212036,1.0,1.0,0.0,161.49783325195312,154.0,63068.14453125,0.0,2639.557373046875,1.0,279.14324951171875,283.0450744628906,296.6747436523437,300.681884765625,293.1499938964844,293.1499938964844,278.8500061035156,33649.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153883457183838,1.0,0.0,0.0,3.863516569137573,3.863542318344116,9.959989029084682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.8125,0.0,1765.324951171875,1895.4371337890625,0.0,3546.5400390625,0.9515905976295472,1.0,0.0,3.0,1.0,0.0
17925660,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.6994866728782654,0.569421648979187,298.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7336488962173462,0.2455136775970459,0.2355192005634308,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8606237173080444,0.403341680765152,0.2839092910289764,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8513075113296509,0.3900199234485626,0.3717883825302124,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7421811819076538,0.2545541524887085,1.159551978111267,284.8893127441406,284.95001220703125,302.44354248046875,293.71240234375,299.8177795410156,297.826904296875,284.8837585449219,1.0,0.5930138230323792,0.6307146549224854,0.6307146549224854,1.0,1.0,-3.1462395191192627,1.355112075805664,1.7911275625228882,0.6434852480888367,0.9244224429130554,0.9244224429130554,0.0,160.71470642089844,154.0,64199.21484375,0.0,2634.182861328125,1.0,278.8937072753906,282.8797607421875,296.7427673339844,300.92919921875,293.1499938964844,293.1499938964844,278.8500061035156,36271.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212971329689026,1.0,0.0,0.0,3.859924077987671,3.859950304031372,9.941475127561716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.62890625,0.0,1781.64599609375,1895.4371337890625,0.0,3601.124267578125,0.9509539604187012,1.0,0.0,3.0,1.0,0.0
17925720,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9990000128746032,0.6981412768363953,0.5651751756668091,298.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7359658479690552,0.2462483793497085,0.2361599653959274,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8626813292503357,0.4032294750213623,0.2838350236415863,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8534286618232727,0.3900993764400482,0.3718619644641876,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7437310814857483,0.2543433606624603,1.1585708856582642,284.891845703125,284.95001220703125,302.4642944335937,293.7283630371094,299.824951171875,297.8275756835937,284.8934326171875,1.0,0.5912333130836487,0.6292539834976196,0.6292539834976196,1.0,1.0,-3.140732288360596,1.3512687683105469,1.7894635200500488,0.6409549117088318,0.90389484167099,0.90389484167099,0.0,159.06304931640625,157.0,63952.21484375,0.0,2614.507080078125,1.0,278.8564758300781,282.88824462890625,296.74774169921875,300.8860168457031,293.1499938964844,293.1499938964844,278.54998779296875,38268.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229915142059326,1.0,0.0,0.0,3.789207935333252,3.789233684539795,9.580544428899884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.6298828125,0.0,1711.2518310546875,1895.4371337890625,0.0,3616.739990234375,0.937975823879242,1.0,0.0,3.0,1.0,0.0
17925780,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.9990000128746032,0.6970670223236084,0.5635899305343628,298.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.7372562885284424,0.2469803392887115,0.2368326336145401,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.8634111881256104,0.4030880630016327,0.2837618291378021,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8542627692222595,0.3901485502719879,0.3719352781772613,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.7441896796226501,0.2541103661060333,1.1575840711593628,284.8143310546875,284.95001220703125,302.4851379394531,293.74462890625,299.8316955566406,297.8272399902344,284.81939697265625,1.0,0.5908030271530151,0.6277932524681091,0.6277932524681091,1.0,1.0,-3.138436079025269,1.3489184379577637,1.789517521858215,0.638979971408844,0.8183902502059937,0.8183902502059937,0.0,158.43020629882812,157.0,64252.30078125,0.0,2606.638427734375,1.0,278.59869384765625,282.8005065917969,296.7777404785156,301.015869140625,293.1499938964844,293.1499938964844,278.54998779296875,43306.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271530508995056,1.0,0.0,0.0,3.647829055786133,3.6478543281555176,8.878962489689002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.6025390625,0.0,1585.38720703125,1895.4371337890625,0.0,3655.0185546875,0.9077913761138916,1.0,0.0,3.0,1.0,0.0
17925840,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.6962097883224487,0.5632987022399902,298.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7380390167236328,0.2477217614650726,0.2375206798315048,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8634904026985168,0.4031455814838409,0.2836936116218567,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8544636368751526,0.3903571963310241,0.3720117509365082,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7441146969795227,0.2539781033992767,1.1566160917282104,284.886962890625,284.95001220703125,302.5060119628906,293.7611389160156,299.8388061523437,297.8274230957031,284.88897705078125,1.0,0.590687096118927,0.6263325810432434,0.6263325810432434,1.0,1.0,-3.1377553939819336,1.3472737073898315,1.7904818058013916,0.637496292591095,0.8360323905944824,0.8360323905944824,0.0,158.3050079345703,160.0,63977.05859375,0.0,2604.647705078125,1.0,278.55810546875,282.8638000488281,296.76336669921875,300.9149780273437,293.1499938964844,293.1499938964844,278.8500061035156,40850.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258877038955688,1.0,0.0,0.0,3.549050092697144,3.549074172973633,8.404610412071634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.1396484375,0.0,1459.0164794921875,1895.4371337890625,0.0,3643.391357421875,0.8872080445289612,1.0,0.0,3.0,1.0,0.0
17925900,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990000128746032,0.695978581905365,0.5632034540176392,298.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7387611865997314,0.2484879195690155,0.2382287085056305,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8637191653251648,0.403642475605011,0.2838721871376037,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.854773759841919,0.3909323215484619,0.3723636269569397,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7441398501396179,0.2541058659553528,1.1565446853637695,285.01239013671875,284.95001220703125,302.5268859863281,293.77783203125,299.8472595214844,297.82989501953125,285.0135192871094,1.0,0.5909112095832825,0.6248718500137329,0.6248718500137329,1.0,1.0,-3.1390395164489746,1.3465112447738647,1.7925281524658203,0.6364712119102478,0.92035710811615,0.92035710811615,0.0,158.32693481445312,160.0,63294.24609375,0.0,2607.28857421875,1.0,278.79888916015625,283.0003356933594,296.7294006347656,300.71539306640625,293.1499938964844,293.1499938964844,278.8500061035156,34758.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91818767786026,1.0,0.0,0.0,3.596261978149414,3.596285343170166,8.629705234852736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.263671875,0.0,1465.04736328125,1895.4371337890625,0.0,3572.423828125,0.89427250623703,1.0,0.0,3.0,1.0,0.0
17925960,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.6957764625549316,0.5632253289222717,298.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7394556999206543,0.2492637485265731,0.2389580160379409,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8641275763511658,0.4042372107505798,0.2842876017093658,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8552297353744507,0.3915987014770508,0.3729880452156067,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7443159222602844,0.2543277442455292,1.157457947731018,285.0025939941406,284.95001220703125,302.5478210449219,293.7947082519531,299.85626220703125,297.8328857421875,285.00177001953125,1.0,0.5914543271064758,0.6235743165016174,0.6235743165016174,1.0,1.0,-3.1422879695892334,1.34676992893219,1.795518159866333,0.6360607147216797,0.933265507221222,0.933265507221222,0.0,158.4706573486328,163.0,63491.3828125,0.0,2614.431396484375,1.0,278.8417358398437,282.9916381835937,296.7603759765625,300.79461669921875,293.1499938964844,293.1499938964844,278.54998779296875,33792.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151902794837952,1.0,0.0,0.0,3.657586097717285,3.657609701156616,8.926524515118217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.244140625,0.0,1525.0736083984375,1895.4371337890625,0.0,3544.706787109375,0.9054563045501708,1.0,0.0,3.0,1.0,0.0
