time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17926020,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9990000128746032,0.6946483254432678,0.5641002058982849,298.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7398066520690918,0.2500211894512176,0.2396937608718872,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8639876842498779,0.4044232964515686,0.2845905125141144,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8551765084266663,0.3919319808483124,0.3734962046146393,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7440874576568604,0.2543380260467529,1.1581274271011353,284.8822326660156,284.95001220703125,302.5687255859375,293.81170654296875,299.8638916015625,297.8335266113281,284.8815612792969,1.0,0.5922198295593262,0.6222768425941467,0.6222768425941467,1.0,1.0,-3.146005392074585,1.3472356796264648,1.79876971244812,0.6357678174972534,0.8504000902175903,0.8504000902175903,0.0,158.91986083984375,163.0,64349.1328125,0.0,2624.14501953125,1.0,278.5984802246094,282.8556213378906,296.8314514160156,301.0330505371094,293.1499938964844,293.1499938964844,278.54998779296875,38151.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920133411884308,1.0,0.0,0.0,3.6151163578033447,3.615140438079834,8.720429036657151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.5341796875,0.0,1510.6513671875,1895.4371337890625,0.0,3590.389404296875,0.8968651294708252,1.0,0.0,3.0,1.0,0.0
17926080,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9990000128746032,0.6930514574050903,0.5660175085067749,298.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7397280335426331,0.2507717609405517,0.240426480770111,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8630779385566711,0.4044901132583618,0.2846525609493255,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8544110059738159,0.3921619951725006,0.373736560344696,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.7432529926300049,0.2542545795440674,1.1579288244247437,284.91748046875,284.95001220703125,302.589599609375,293.82879638671875,299.8710632324219,297.8334045410156,284.9187316894531,1.0,0.593116044998169,0.6209793090820312,0.6209793090820312,1.0,1.0,-3.14931583404541,1.3475072383880615,1.8018087148666384,0.6353227496147156,0.8571663498878479,0.8571663498878479,0.0,159.69989013671875,151.0,64259.171875,0.0,2634.856689453125,1.0,278.5581359863281,282.8861389160156,296.8395080566406,300.9931030273437,293.1499938964844,293.1499938964844,278.8500061035156,38271.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92100727558136,1.0,0.0,0.0,3.548022747039795,3.548046112060547,8.399744615417148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.873046875,0.0,1439.1671142578125,1895.4371337890625,0.0,3598.451171875,0.8846769332885742,1.0,0.0,3.0,1.0,0.0
17926140,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.6921518445014954,0.5634711980819702,298.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7414255142211914,0.2515396177768707,0.2411074191331863,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8644994497299194,0.4049016237258911,0.2847801446914673,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8558905124664307,0.3926722407341003,0.3740352392196655,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7442665696144104,0.2543416321277618,1.157719612121582,285.02655029296875,284.95001220703125,302.6104431152344,293.845947265625,299.8798217773437,297.8365783691406,285.0271911621094,1.0,0.5920254588127136,0.6196817755699158,0.6196817755699158,1.0,1.0,-3.1473500728607178,1.3453280925750732,1.8020219802856443,0.6337881088256836,0.9378679394721984,0.9378679394721984,0.0,158.7764892578125,151.0,63616.0546875,0.0,2626.020751953125,1.0,278.7991638183594,283.0074768066406,296.811279296875,300.8161926269531,293.1499938964844,293.1499938964844,278.8500061035156,33613.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150296449661256,1.0,0.0,0.0,3.6090567111968994,3.6090800762176514,8.691219477441336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.869140625,0.0,1470.436279296875,1895.4371337890625,0.0,3543.22021484375,0.8959091305732727,1.0,0.0,3.0,1.0,0.0
17926200,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9990000128746032,0.6920569539070129,0.5578482747077942,298.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7444005608558655,0.2523139715194702,0.2417632937431335,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.867694079875946,0.4053921401500702,0.2850745618343353,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8590672612190247,0.3932510316371918,0.3745133876800537,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7466955184936523,0.254497230052948,1.1580337285995483,285.00537109375,284.95001220703125,302.6312561035156,293.8631286621094,299.8890380859375,297.8408203125,285.0032653808594,1.0,0.5901340842247009,0.6183843016624451,0.6183843016624451,1.0,1.0,-3.1426901817321777,1.341926336288452,1.8007638454437256,0.6315017938613892,0.9463585019111632,0.9463585019111632,0.0,156.71823120117188,154.0,63762.06640625,0.0,2605.8349609375,1.0,278.8418273925781,282.9890441894531,296.84033203125,300.8966979980469,293.1499938964844,293.1499938964844,278.54998779296875,33172.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131078124046326,1.0,0.0,0.0,3.677018642425537,3.6770424842834473,9.021629239214236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.6953125,0.0,1542.122314453125,1895.4371337890625,0.0,3525.4228515625,0.9092346429824828,1.0,0.0,3.0,1.0,0.0
17926260,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9990000128746032,0.6916542053222656,0.5552417039871216,298.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7461745738983154,0.253069519996643,0.2424522787332534,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8692574501037598,0.405477374792099,0.2852720618247986,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.860680878162384,0.393497884273529,0.374893456697464,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7478456497192383,0.2544560432434082,1.1582177877426147,284.8741149902344,284.95001220703125,302.6519775390625,293.8802795410156,299.8963623046875,297.8417663574219,284.87274169921875,1.0,0.5896547436714172,0.617034375667572,0.617034375667572,1.0,1.0,-3.1412887573242188,1.3399807214736938,1.801308035850525,0.6297400593757629,0.8550949096679688,0.8550949096679688,0.0,155.7928924560547,154.0,64561.42578125,0.0,2598.149169921875,1.0,278.5979919433594,282.84490966796875,296.9070129394531,301.1281433105469,293.1499938964844,293.1499938964844,278.54998779296875,37895.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185301065444946,1.0,0.0,0.0,3.636492729187012,3.63651704788208,8.823863026918843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.7568359375,0.0,1532.3221435546875,1895.4371337890625,0.0,3575.5869140625,0.9013342261314392,1.0,0.0,3.0,1.0,0.0
17926320,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.6909307837486267,0.5545746684074402,298.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7471400499343872,0.2538191080093384,0.2431497871875763,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8695803284645081,0.4054635167121887,0.2852450311183929,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8611222505569458,0.3936577141284942,0.3750251233577728,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7480210065841675,0.2543447017669678,1.1576781272888184,284.9076232910156,284.95001220703125,302.672607421875,293.8973693847656,299.90301513671875,297.8415832519531,284.9090270996094,1.0,0.5894957780838013,0.615684449672699,0.615684449672699,1.0,1.0,-3.1408004760742188,1.338418960571289,1.8023815155029297,0.6282687187194824,0.8573346734046936,0.8573346734046936,0.0,155.55189514160156,157.0,64366.87890625,0.0,2595.912353515625,1.0,278.5579833984375,282.8764038085937,296.91082763671875,301.0772705078125,293.1499938964844,293.1499938964844,278.8500061035156,38480.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194640517234802,1.0,0.0,0.0,3.5614705085754395,3.5614941120147705,8.463538847536256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.9658203125,0.0,1454.99609375,1895.4371337890625,0.0,3584.211669921875,0.8877612352371216,1.0,0.0,3.0,1.0,0.0
17926380,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9990000128746032,0.6906909942626953,0.5544218420982361,298.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7479020357131958,0.2545901536941528,0.2438630759716034,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8697774410247803,0.4058529138565063,0.285359114408493,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8614184856414795,0.3941501975059509,0.3753124475479126,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7480699419975281,0.2544516921043396,1.1575969457626345,285.0220947265625,284.95001220703125,302.6931457519531,293.91436767578125,299.9108581542969,297.8434753417969,285.0233154296875,1.0,0.5896719694137573,0.6143345236778259,0.6143345236778259,1.0,1.0,-3.141854763031006,1.337549924850464,1.804304838180542,0.6271132230758667,0.9390771985054016,0.9390771985054016,0.0,155.54197692871094,157.0,63727.7734375,0.0,2597.931640625,1.0,278.7994079589844,283.0029602050781,296.8797912597656,300.8929138183594,293.1499938964844,293.1499938964844,278.8500061035156,33759.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133387804031372,1.0,0.0,0.0,3.6189355850219727,3.6189587116241455,8.7388639258279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.0576171875,0.0,1482.2620849609375,1895.4371337890625,0.0,3527.562744140625,0.898285984992981,1.0,0.0,3.0,1.0,0.0
17926440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.6904501914978027,0.5544424057006836,298.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7486095428466797,0.2553703784942627,0.2445966601371765,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8701221942901611,0.4063611924648285,0.2857068479061126,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8618268966674805,0.3947470784187317,0.3758649230003357,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.748227059841156,0.254647821187973,1.1584032773971558,285.0079650878906,284.95001220703125,302.71356201171875,293.9312438964844,299.9190368652344,297.8459777832031,285.00653076171875,1.0,0.5901690125465393,0.6129846572875977,0.6129846572875977,1.0,1.0,-3.144810199737549,1.3375279903411863,1.807282328605652,0.6263983845710754,0.9519164562225342,0.9519164562225342,0.0,155.6684112548828,160.0,63974.8828125,0.0,2604.40380859375,1.0,278.8418884277344,282.9891662597656,296.908447265625,300.9754333496094,293.1499938964844,293.1499938964844,278.54998779296875,33131.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911392092704773,1.0,0.0,0.0,3.688648462295532,3.6886723041534415,9.078787002181344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.0166015625,0.0,1554.9005126953125,1895.4371337890625,0.0,3509.518310546875,0.9118913412094116,1.0,0.0,3.0,1.0,0.0
17926500,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.6892560720443726,0.5553330779075623,298.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7489471435546875,0.2561307549476623,0.2453358769416809,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8699033260345459,0.4064631462097168,0.2859514355659485,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8617051839828491,0.3950089812278747,0.3763079047203064,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7479551434516907,0.2546237707138061,1.1589411497116089,284.8786315917969,284.95001220703125,302.7338562011719,293.94793701171875,299.9257507324219,297.8461303710937,284.876953125,1.0,0.5908915996551514,0.6116347312927246,0.6116347312927246,1.0,1.0,-3.1482441425323486,1.337700366973877,1.810543656349182,0.6258134841918945,0.863507866859436,0.863507866859436,0.0,156.1033172607422,160.0,64905.71484375,0.0,2613.479248046875,1.0,278.5976257324219,282.8437194824219,296.97613525390625,301.2156066894531,293.1499938964844,293.1499938964844,278.54998779296875,37497.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170281291007996,1.0,0.0,0.0,3.6574106216430655,3.657434940338135,8.925668453230173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.8427734375,0.0,1552.6534423828125,1895.4371337890625,0.0,3561.70703125,0.9058279395103456,1.0,0.0,3.0,1.0,0.0
17926560,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9990000128746032,0.6875565052032471,0.5573028326034546,298.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7488158345222473,0.2568831741809845,0.2460708916187286,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8688719272613525,0.4064425528049469,0.2859522998332977,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8608254790306091,0.3951623737812042,0.3764767646789551,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7470356225967407,0.2544960081577301,1.158562421798706,284.9100036621094,284.95001220703125,302.7539978027344,293.96441650390625,299.9319763183594,297.8454895019531,284.9115295410156,1.0,0.5917456746101379,0.6103067994117737,0.6103067994117737,1.0,1.0,-3.151244163513184,1.337681531906128,1.8135627508163448,0.6251240372657776,0.8652035593986511,0.8652035593986511,0.0,156.876708984375,148.0,64787.734375,0.0,2623.540771484375,1.0,278.5578308105469,282.87237548828125,296.9808959960937,301.1720275878906,293.1499938964844,293.1499938964844,278.8500061035156,38201.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183511734008788,1.0,0.0,0.0,3.587947130203247,3.587970972061157,8.589846061113349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.3212890625,0.0,1481.4168701171875,1895.4371337890625,0.0,3573.93408203125,0.8934136033058167,1.0,0.0,3.0,1.0,0.0
17926620,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.6865932941436768,0.5547578930854797,298.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.750579833984375,0.2576547265052795,0.246754840016365,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8702893257141113,0.4068060517311096,0.2860329449176788,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8623117208480835,0.3956281244754791,0.3767185807228088,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7480476498603821,0.2545543313026428,1.158190131187439,285.02264404296875,284.95001220703125,302.7739562988281,293.98065185546875,299.9398498535156,297.848388671875,285.0235900878906,1.0,0.5906120538711548,0.6089788675308228,0.6089788675308228,1.0,1.0,-3.1489627361297607,1.3352264165878296,1.8137363195419312,0.6233652234077454,0.9464058876037598,0.9464058876037598,0.0,155.9528350830078,148.0,64105.84765625,0.0,2614.0859375,1.0,278.8000793457031,282.99761962890625,296.9495544433594,300.9891357421875,293.1499938964844,293.1499938964844,278.8500061035156,33712.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126062393188475,1.0,0.0,0.0,3.645754337310791,3.645777940750122,8.868865961630945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.9208984375,0.0,1511.35400390625,1895.4371337890625,0.0,3520.774658203125,0.9041658639907836,1.0,0.0,3.0,1.0,0.0
17926680,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.6864855289459229,0.5490612983703613,298.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7537288665771484,0.2584340274333954,0.247415006160736,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8735987544059753,0.4072766900062561,0.286304771900177,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8656145930290222,0.3961858451366424,0.377167135477066,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.750565767288208,0.2546959221363067,1.1584116220474243,285.0035095214844,284.95001220703125,302.79376220703125,293.9966125488281,299.9482116699219,297.8525390625,285.00146484375,1.0,0.5886799097061157,0.607650876045227,0.607650876045227,1.0,1.0,-3.144045114517212,1.3315820693969729,1.8124629259109497,0.6208803653717041,0.9554285407066344,0.9554285407066344,0.0,153.88815307617188,151.0,64235.16015625,0.0,2593.37060546875,1.0,278.84210205078125,282.9808959960937,296.9759521484375,301.0658874511719,293.1499938964844,293.1499938964844,278.54998779296875,33257.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108189940452576,1.0,0.0,0.0,3.711760997772217,3.711785078048706,9.192916081701696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.2216796875,0.0,1582.104248046875,1895.4371337890625,0.0,3504.20263671875,0.9171186089515686,1.0,0.0,3.0,1.0,0.0
17926740,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9990000128746032,0.6861013174057007,0.5463812947273254,298.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7556118369102478,0.2591943144798279,0.2481081634759903,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8752359747886658,0.407345563173294,0.286490261554718,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8673064112663269,0.3964138627052307,0.3775290548801422,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.751774251461029,0.2546450197696686,1.1585432291030884,284.8704528808594,284.95001220703125,302.8133544921875,294.01226806640625,299.95465087890625,297.8533020019531,284.8687744140625,1.0,0.5881656408309937,0.6063229441642761,0.6063229441642761,1.0,1.0,-3.142461061477661,1.3294663429260254,1.8129945993423464,0.6189809441566467,0.8621261119842529,0.8621261119842529,0.0,152.94459533691406,151.0,65047.421875,0.0,2585.234130859375,1.0,278.5971984863281,282.8346252441406,297.0400085449219,301.29522705078125,293.1499938964844,293.1499938964844,278.54998779296875,37863.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162870049476624,1.0,0.0,0.0,3.672463178634644,3.672487735748291,8.999289207167749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.953125,0.0,1572.33447265625,1895.4371337890625,0.0,3554.853759765625,0.9093685746192932,1.0,0.0,3.0,1.0,0.0
17926800,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.6853960156440735,0.5456679463386536,298.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7566286325454712,0.2599484026432037,0.2488093674182891,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8755805492401123,0.4073110818862915,0.2864491939544678,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8677703738212585,0.396551251411438,0.3776397407054901,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.751967191696167,0.2545227408409118,1.157953143119812,284.90350341796875,284.95001220703125,302.83270263671875,294.02752685546875,299.9603881835937,297.8529357910156,284.9051208496094,1.0,0.5879762768745422,0.6049950122833252,0.6049950122833252,1.0,1.0,-3.1418185234069824,1.3277488946914673,1.8140696287155151,0.6173878312110901,0.8625242710113525,0.8625242710113525,0.0,152.6857147216797,154.0,64826.27734375,0.0,2582.602783203125,1.0,278.5577087402344,282.8665771484375,297.0415344238281,301.24041748046875,293.1499938964844,293.1499938964844,278.8500061035156,38600.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172515273094176,1.0,0.0,0.0,3.5945136547088623,3.5945374965667725,8.621315714663069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.20703125,0.0,1491.4736328125,1895.4371337890625,0.0,3563.7724609375,0.895172119140625,1.0,0.0,3.0,1.0,0.0
17926860,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9990000128746032,0.6851909160614014,0.545468807220459,298.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7574304342269897,0.2607251703739166,0.2495267689228058,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8757966756820679,0.4076952338218689,0.2865535318851471,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8680852055549622,0.3970352411270141,0.3779115080833435,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7520315051078796,0.2546273469924927,1.1578381061553955,285.0210266113281,284.95001220703125,302.85186767578125,294.0423889160156,299.96746826171875,297.8547668457031,285.0224609375,1.0,0.5881267189979553,0.6037455201148987,0.6037455201148987,1.0,1.0,-3.142750740051269,1.3268152475357056,1.8159356117248533,0.6161991357803345,0.9454537630081176,0.9454537630081176,0.0,152.65682983398438,154.0,64153.8515625,0.0,2584.2783203125,1.0,278.8001708984375,282.99639892578125,297.0083312988281,301.05145263671875,293.1499938964844,293.1499938964844,278.8500061035156,33896.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111709594726562,1.0,0.0,0.0,3.649190664291382,3.649214267730713,8.885592706064926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.4521484375,0.0,1516.5361328125,1895.4371337890625,0.0,3507.4677734375,0.905158519744873,1.0,0.0,3.0,1.0,0.0
17926920,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9990000128746032,0.6850063800811768,0.5454275012016296,298.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7581818103790283,0.261511743068695,0.2502652406692505,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8761788010597229,0.4082083702087402,0.2869011461734772,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8685290217399597,0.397632896900177,0.3784603476524353,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7522192001342773,0.2548282742500305,1.158647537231445,285.0084533691406,284.95001220703125,302.8707580566406,294.0568542480469,299.974853515625,297.85723876953125,285.0070495605469,1.0,0.5886039137840271,0.6024960279464722,0.6024960279464722,1.0,1.0,-3.145637035369873,1.3267546892166138,1.8188823461532595,0.6154708862304688,0.9593215584754944,0.9593215584754944,0.0,152.76083374023438,157.0,64385.984375,0.0,2590.483154296875,1.0,278.8421325683594,282.98388671875,297.0346374511719,301.1309509277344,293.1499938964844,293.1499938964844,278.54998779296875,33222.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092880487442015,1.0,0.0,0.0,3.71723985671997,3.71726393699646,9.220075298799202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.42578125,0.0,1588.1036376953125,1895.4371337890625,0.0,3489.995361328125,0.9184039235115052,1.0,0.0,3.0,1.0,0.0
17926980,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,0.6838802695274353,0.5462668538093567,298.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7585373520851135,0.2622779011726379,0.2510093152523041,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8759769797325134,0.4083097577095032,0.2871472537517547,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8684208393096924,0.3978906571865082,0.378901720046997,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7519630193710327,0.2548086941242218,1.159204363822937,284.8775329589844,284.95001220703125,302.8893737792969,294.07080078125,299.980712890625,297.8573303222656,284.8755798339844,1.0,0.5893120169639587,0.6012465357780457,0.6012465357780457,1.0,1.0,-3.149037599563598,1.3269060850143433,1.822131514549256,0.6148877739906311,0.8698227405548096,0.8698227405548096,0.0,153.17381286621094,157.0,65327.2421875,0.0,2599.362548828125,1.0,278.59698486328125,282.8364562988281,297.0993957519531,301.3689270019531,293.1499938964844,293.1499938964844,278.54998779296875,37461.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149588346481324,1.0,0.0,0.0,3.687276601791382,3.687301397323608,9.072035709323244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.0400390625,0.0,1586.0831298828125,1895.4371337890625,0.0,3542.56494140625,0.9125159978866576,1.0,0.0,3.0,1.0,0.0
17927040,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.6822342276573181,0.5482179522514343,298.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7583821415901184,0.2630355060100555,0.2517486214637756,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8749163150787354,0.4082782864570617,0.2871430218219757,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8675076365470886,0.3980312347412109,0.3790610730648041,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7510232925415039,0.2546806335449219,1.1588304042816162,284.9076843261719,284.95001220703125,302.90771484375,294.0842590332031,299.9859619140625,297.8565673828125,284.90936279296875,1.0,0.5901551246643066,0.5999970436096191,0.5999970436096191,1.0,1.0,-3.1520090103149414,1.3268502950668335,1.8251585960388184,0.6141881942749023,0.8699883818626404,0.8699883818626404,0.0,153.93048095703125,160.0,65189.51171875,0.0,2609.26611328125,1.0,278.5575866699219,282.8646240234375,297.10125732421875,301.3214111328125,293.1499938964844,293.1499938964844,278.8500061035156,38275.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163383841514589,1.0,0.0,0.0,3.616264343261719,3.616288423538208,8.725968427825137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.818359375,0.0,1512.8272705078125,1895.4371337890625,0.0,3555.328857421875,0.8997423052787781,1.0,0.0,3.0,1.0,0.0
17927100,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,0.6810284852981567,0.5502680540084839,298.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7581926584243774,0.2638147473335266,0.2524973154067993,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8739410638809204,0.4086586534976959,0.2872671782970428,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8666547536849976,0.3985112309455871,0.3793598711490631,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7501130104064941,0.2547585368156433,1.158774733543396,285.026611328125,284.95001220703125,302.92578125,294.0971374511719,299.992431640625,297.858154296875,285.0282897949219,1.0,0.591150164604187,0.5987475514411926,0.5987475514411926,1.0,1.0,-3.155812263488769,1.3271600008010864,1.8286523818969729,0.6136358380317688,0.9554349780082704,0.9554349780082704,0.0,154.75450134277344,160.0,64557.21484375,0.0,2621.190185546875,1.0,278.8007202148437,282.99517822265625,297.0670166015625,301.13525390625,293.1499938964844,293.1499938964844,278.8500061035156,33725.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107049703598022,1.0,0.0,0.0,3.673445463180542,3.673469066619873,9.004103276311071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.4423828125,0.0,1542.2789306640625,1895.4371337890625,0.0,3503.145263671875,0.9104329347610474,1.0,0.0,3.0,1.0,0.0
17927160,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6798558235168457,0.5521000027656555,298.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7581179738044739,0.2646031975746155,0.2532617449760437,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8733344674110413,0.4091720581054687,0.2876313626766205,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8661280870437622,0.3991066515445709,0.3799299001693725,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7494774460792542,0.2549236416816711,1.1595579385757446,285.01531982421875,284.95001220703125,302.9435119628906,294.1094665527344,299.99908447265625,297.8604736328125,285.013916015625,1.0,0.5923168659210205,0.5974106192588806,0.5974106192588806,1.0,1.0,-3.160997152328491,1.3279807567596436,1.833016395568848,0.6133055090904236,0.9723579287528992,0.9723579287528992,0.0,155.56800842285156,148.0,64836.80859375,0.0,2635.81201171875,1.0,278.84234619140625,282.9827575683594,297.0912780761719,301.2164306640625,293.1499938964844,293.1499938964844,278.54998779296875,33028.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092342853546144,1.0,0.0,0.0,3.744649887084961,3.744674444198608,9.356550094707928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.16796875,0.0,1618.2353515625,1895.4371337890625,0.0,3489.496337890625,0.9244624972343444,1.0,0.0,3.0,1.0,0.0
17927220,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9990000128746032,0.678067684173584,0.549866259098053,298.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7598201036453247,0.2653680443763733,0.2539670467376709,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8747463822364807,0.4092439115047455,0.2878409922122955,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8675978779792786,0.3993323445320129,0.3803191184997558,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7504831552505493,0.2548392117023468,1.1597119569778442,284.8765563964844,284.95001220703125,302.9609375,294.1211242675781,300.0039367675781,297.8606262207031,284.8734130859375,1.0,0.591447114944458,0.5960736274719238,0.5960736274719238,1.0,1.0,-3.160085439682007,1.3259981870651243,1.834087371826172,0.6118038296699524,0.8790271282196045,0.8790271282196045,0.0,154.8147430419922,148.0,65772.5234375,0.0,2629.941650390625,1.0,278.5963134765625,282.8270263671875,297.1532897949219,301.4549560546875,293.1499938964844,293.1499938964844,278.54998779296875,37143.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152443408966064,1.0,0.0,0.0,3.721577644348145,3.721602439880371,9.24160588056111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.8251953125,0.0,1622.989990234375,1895.4371337890625,0.0,3545.20703125,0.9199687242507936,1.0,0.0,3.0,1.0,0.0
17927280,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.6766416430473328,0.5455519556999207,298.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.762446403503418,0.2661215960979461,0.2546240985393524,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8769811391830444,0.4091440439224243,0.2877426147460937,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8699144124984741,0.3994055688381195,0.3803505301475525,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7521587014198303,0.2546301484107971,1.15862238407135,284.8978271484375,284.95001220703125,302.9779968261719,294.13214111328125,300.00836181640625,297.8607177734375,284.89923095703125,1.0,0.5896351337432861,0.5947366952896118,0.5947366952896118,1.0,1.0,-3.154305458068848,1.3218345642089844,1.8324710130691528,0.6090564131736755,0.8710379004478455,0.8710379004478455,0.0,153.18031311035156,151.0,65455.14453125,0.0,2609.7578125,1.0,278.557373046875,282.8507385253906,297.1510009765625,301.3968505859375,293.1499938964844,293.1499938964844,278.8500061035156,38557.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167433381080629,1.0,0.0,0.0,3.642428159713745,3.6424527168273926,8.852690598359914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.3740234375,0.0,1543.859619140625,1895.4371337890625,0.0,3559.07373046875,0.9056229591369628,1.0,0.0,3.0,1.0,0.0
17927340,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.6763635873794556,0.5435842275619507,298.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7640502452850342,0.2668993473052978,0.2553190886974334,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8781058192253113,0.4094841182231903,0.2877897620201111,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8711208701133728,0.3998441696166992,0.3805451095104217,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7529159784317017,0.2546717822551727,1.1580508947372437,285.01708984375,284.95001220703125,302.9947204589844,294.1424560546875,300.0142822265625,297.8633117675781,285.0187072753906,1.0,0.5892047882080078,0.5933997631072998,0.5933997631072998,1.0,1.0,-3.152362585067749,1.3194228410720823,1.832939863204956,0.6069222092628479,0.953379213809967,0.953379213809967,0.0,152.45567321777344,151.0,64673.4296875,0.0,2602.06689453125,1.0,278.8012084960937,282.9844055175781,297.1114196777344,301.1943664550781,293.1499938964844,293.1499938964844,278.8500061035156,34117.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108759760856628,1.0,0.0,0.0,3.689853429794312,3.689877510070801,9.084719181373656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.29296875,0.0,1563.72314453125,1895.4371337890625,0.0,3504.7314453125,0.9144052863121032,1.0,0.0,3.0,1.0,0.0
17927400,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.6762707233428955,0.5423241257667542,298.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7653613686561584,0.2676885724067688,0.2560439705848694,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8791266679763794,0.4099798500537872,0.288106232881546,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8721897006034851,0.4004196524620056,0.381048709154129,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7535920143127441,0.254840075969696,1.1585793495178225,285.0054931640625,284.95001220703125,303.01104736328125,294.1520080566406,300.0204467773437,297.8664245605469,285.00408935546875,1.0,0.5891729593276978,0.592062771320343,0.592062771320343,1.0,1.0,-3.153336763381958,1.3182886838912964,1.8350480794906616,0.6055595874786377,0.9668405055999756,0.9668405055999756,0.0,152.08917236328125,154.0,64845.1953125,0.0,2602.0185546875,1.0,278.8424377441406,282.9732666015625,297.1312561035156,301.2633972167969,293.1499938964844,293.1499938964844,278.54998779296875,33438.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090546369552612,1.0,0.0,0.0,3.7535905838012695,3.753615140914917,9.401282454746253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.6435546875,0.0,1631.7880859375,1895.4371337890625,0.0,3487.828125,0.9267387986183168,1.0,0.0,3.0,1.0,0.0
17927460,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9990000128746032,0.6753204464912415,0.5421236157417297,298.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7661858797073364,0.2684574723243713,0.2567774355411529,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8794713020324707,0.4100657701492309,0.2883318960666656,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.872613787651062,0.4006569981575012,0.3814577460289001,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7537626624107361,0.2548019289970398,1.1589617729187012,284.87274169921875,284.95001220703125,303.0269775390625,294.1607971191406,300.0247497558594,297.86639404296875,284.8705749511719,1.0,0.5894604921340942,0.590829074382782,0.590829074382782,1.0,1.0,-3.155200481414795,1.3176474571228027,1.8375529050827024,0.6045399308204651,0.8748574256896973,0.8748574256896973,0.0,152.10336303710938,154.0,65747.3515625,0.0,2605.76171875,1.0,278.5962219238281,282.82427978515625,297.1895751953125,301.4921569824219,293.1499938964844,293.1499938964844,278.54998779296875,37617.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91467946767807,1.0,0.0,0.0,3.72113299369812,3.721158027648926,9.239398082172556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.041015625,0.0,1626.0950927734375,1895.4371337890625,0.0,3539.978515625,0.9202069640159608,1.0,0.0,3.0,1.0,0.0
17927520,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.6739025115966797,0.543213427066803,298.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7663990259170532,0.2692181468009949,0.2575082182884216,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8788456916809082,0.4100168347358703,0.2883074283599853,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.872122049331665,0.4007764458656311,0.3815856277942657,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7531693577766418,0.2546627521514892,1.1584672927856443,284.9025573730469,284.95001220703125,303.04248046875,294.1687316894531,300.0281982421875,297.8651733398437,284.9043884277344,1.0,0.5899561643600464,0.589595377445221,0.589595377445221,1.0,1.0,-3.156918525695801,1.3169363737106323,1.839982032775879,0.6034767031669617,0.8729832768440247,0.8729832768440247,0.0,152.52651977539062,157.0,65540.453125,0.0,2611.426025390625,1.0,278.557373046875,282.8533020019531,297.1854248046875,301.4339599609375,293.1499938964844,293.1499938964844,278.8500061035156,38535.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159943461418152,1.0,0.0,0.0,3.6448049545288086,3.644829273223877,8.864246865414316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.4345703125,0.0,1546.3399658203125,1895.4371337890625,0.0,3552.146728515625,0.9062678217887878,1.0,0.0,3.0,1.0,0.0
17927580,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.6729543209075928,0.5445384979248047,298.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7665125727653503,0.2700018882751465,0.2582509517669678,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8782317042350769,0.4103924930095672,0.288416713476181,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8716184496879578,0.4012479782104492,0.3818607628345489,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7525515556335449,0.254742294549942,1.158344864845276,285.0237121582031,284.95001220703125,303.0575866699219,294.17584228515625,300.0331115722656,297.8666381835937,285.0254821777344,1.0,0.5906658172607422,0.5883616805076599,0.5883616805076599,1.0,1.0,-3.1597156524658203,1.316699743270874,1.8430159091949463,0.6026111841201782,0.9586192965507508,0.9586192965507508,0.0,153.0691375732422,157.0,64841.7421875,0.0,2619.868408203125,1.0,278.80133056640625,282.98663330078125,297.1454467773437,301.2372131347656,293.1499938964844,293.1499938964844,278.8500061035156,33959.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103294610977172,1.0,0.0,0.0,3.6975131034851074,3.6975371837615967,9.122476285483572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.8876953125,0.0,1571.2108154296875,1895.4371337890625,0.0,3499.6611328125,0.916005313396454,1.0,0.0,3.0,1.0,0.0
17927640,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.6720419526100159,0.5457494854927063,298.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7666970491409302,0.270795613527298,0.2590118646621704,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8779391050338745,0.4109078645706177,0.2887745499610901,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8713951706886292,0.4018418192863464,0.3824187219142914,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7521747946739197,0.2549183070659637,1.1591192483901978,285.0133056640625,284.95001220703125,303.0722351074219,294.1820373535156,300.03826904296875,297.868896484375,285.0119323730469,1.0,0.591600239276886,0.5871279835700989,0.5871279835700989,1.0,1.0,-3.164116621017456,1.3171638250350952,1.8469527959823608,0.6021044254302979,0.9753608107566832,0.9753608107566832,0.0,153.6433563232422,145.0,65073.16015625,0.0,2631.661865234375,1.0,278.8424987792969,282.9753112792969,297.16375732421875,301.3095703125,293.1499938964844,293.1499938964844,278.54998779296875,33229.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088605046272278,1.0,0.0,0.0,3.7651212215423584,3.765145778656006,9.45913029681833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.4150390625,0.0,1643.6712646484375,1895.4371337890625,0.0,3486.025634765625,0.9292208552360536,1.0,0.0,3.0,1.0,0.0
17927700,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9990000128746032,0.6705079078674316,0.5429728627204895,298.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7687041163444519,0.2715654075145721,0.2597154378890991,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8796744346618652,0.4109780192375183,0.2889797389507293,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8731862306594849,0.4020629823207855,0.3827989995479584,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.753451943397522,0.2548477053642273,1.159298539161682,284.87408447265625,284.95001220703125,303.0864562988281,294.1872863769531,300.0417785644531,297.8692626953125,284.87091064453125,1.0,0.5905396938323975,0.5858942866325378,0.5858942866325378,1.0,1.0,-3.162564277648926,1.314917802810669,1.8476464748382568,0.6004864573478699,0.8809900283813477,0.8809900283813477,0.0,152.6972198486328,145.0,65973.8515625,0.0,2623.482177734375,1.0,278.5959167480469,282.8193359375,297.2193298339844,301.5394287109375,293.1499938964844,293.1499938964844,278.54998779296875,37305.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148570895195008,1.0,0.0,0.0,3.739371061325073,3.739396095275879,9.33018782234285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.71484375,0.0,1644.8951416015625,1895.4371337890625,0.0,3541.623046875,0.9240714311599731,1.0,0.0,3.0,1.0,0.0
17927760,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.6693191528320312,0.5381913185119629,298.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.771647572517395,0.2723238468170166,0.2603718042373657,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8822195529937744,0.4108731150627136,0.2888748943805694,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.875816285610199,0.4021292626857757,0.3828193247318268,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7553936839103699,0.2546532750129699,1.1582478284835815,284.8954772949219,284.95001220703125,303.10015869140625,294.19158935546875,300.04473876953125,297.8695373535156,284.8969116210937,1.0,0.5885694026947021,0.5846157073974609,0.5846157073974609,1.0,1.0,-3.156247138977051,1.310502290725708,1.8457447290420528,0.5976076722145081,0.8722178936004639,0.8722178936004639,0.0,150.90879821777344,148.0,65612.46875,0.0,2601.41259765625,1.0,278.5572509765625,282.8435974121094,297.2105407714844,301.4718322753906,293.1499938964844,293.1499938964844,278.8500061035156,38730.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163765907287598,1.0,0.0,0.0,3.657038450241089,3.657063007354736,8.923851737563382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.8662109375,0.0,1561.482421875,1895.4371337890625,0.0,3555.68212890625,0.9090007543563844,1.0,0.0,3.0,1.0,0.0
17927820,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.6692571043968201,0.5358378291130066,298.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7734857201576233,0.2731071412563324,0.261067122220993,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.883583128452301,0.4112117290496826,0.2889163494110107,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8772619962692261,0.4025654196739197,0.3830048143863678,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7563610076904297,0.2547120153903961,1.157725811004639,285.0155944824219,284.95001220703125,303.1134033203125,294.1948547363281,300.04913330078125,297.872314453125,285.0172424316406,1.0,0.5880100131034851,0.5833370685577393,0.5833370685577393,1.0,1.0,-3.1538822650909424,1.3078752756118774,1.846006870269776,0.5953469276428223,0.9544966220855712,0.9544966220855712,0.0,150.05230712890625,148.0,64786.69140625,0.0,2592.1865234375,1.0,278.801513671875,282.9783935546875,297.1644287109375,301.25982666015625,293.1499938964844,293.1499938964844,278.8500061035156,34261.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105936288833618,1.0,0.0,0.0,3.701848030090332,3.701872110366821,9.143878401118856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.7421875,0.0,1578.4288330078125,1895.4371337890625,0.0,3502.112060546875,0.9172040820121764,1.0,0.0,3.0,1.0,0.0
