time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927880,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9990000128746032,0.6693645119667053,0.5342520475387573,298.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7749901413917542,0.2739020586013794,0.2617934644222259,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8848055005073547,0.4117062091827392,0.2892293930053711,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8785328269004822,0.4031394720077514,0.383503258228302,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7572184801101685,0.2548980712890625,1.1583149433135986,285.00408935546875,284.95001220703125,303.1261291503906,294.1970520019531,300.0537109375,297.8756103515625,285.0026550292969,1.0,0.5878738164901733,0.5820584893226624,0.5820584893226624,1.0,1.0,-3.154528856277466,1.3065606355667114,1.847968339920044,0.5938680768013,0.967544436454773,0.967544436454773,0.0,149.57435607910156,151.0,64921.3984375,0.0,2590.893798828125,1.0,278.842529296875,282.9674987792969,297.17724609375,301.3197937011719,293.1499938964844,293.1499938964844,278.54998779296875,33566.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088882207870485,1.0,0.0,0.0,3.763314485549927,3.763339042663574,9.450054108128824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.236328125,0.0,1644.1522216796875,1895.4371337890625,0.0,3486.283203125,0.9290176630020142,1.0,0.0,3.0,1.0,0.0
17927940,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.6686095595359802,0.5337890386581421,298.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7759552001953125,0.2746759951114654,0.2625286877155304,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.885299026966095,0.4117869138717651,0.2894505858421325,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8791051506996155,0.4033710658550262,0.3839059472084045,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7575278282165527,0.2548762559890747,1.1587586402893066,284.87091064453125,284.95001220703125,303.1383361816406,294.1981506347656,300.05615234375,297.87567138671875,284.8687744140625,1.0,0.5880774855613708,0.5807798504829407,0.5807798504829407,1.0,1.0,-3.156139612197876,1.3056554794311523,1.850484013557434,0.5926285982131958,0.8747526407241821,0.8747526407241821,0.0,149.4952850341797,151.0,65787.0,0.0,2593.63427734375,1.0,278.5960388183594,282.8183288574219,297.2279663085937,301.5389404296875,293.1499938964844,293.1499938964844,278.54998779296875,37757.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914618194103241,1.0,0.0,0.0,3.7283878326416016,3.7284128665924072,9.275459547097852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.1943359375,0.0,1635.57275390625,1895.4371337890625,0.0,3539.411376953125,0.9219136834144592,1.0,0.0,3.0,1.0,0.0
17928000,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.6673756837844849,0.5346773862838745,298.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7762510180473328,0.2754414677619934,0.2632611989974975,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8847641348838806,0.411732941865921,0.2894201278686523,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8787007927894592,0.4034834802150726,0.3840246200561523,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7570231556892395,0.2547524273395538,1.1583216190338137,284.9010009765625,284.95001220703125,303.1499938964844,294.1981506347656,300.0576477050781,297.8744812011719,284.90283203125,1.0,0.5885064601898193,0.5795012712478638,0.5795012712478638,1.0,1.0,-3.157668113708496,1.30470073223114,1.852967381477356,0.591347873210907,0.8724748492240906,0.8724748492240906,0.0,149.8404083251953,154.0,65539.8828125,0.0,2598.502197265625,1.0,278.55731201171875,282.8478088378906,297.2159423828125,301.47021484375,293.1499938964844,293.1499938964844,278.8500061035156,38674.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916050374507904,1.0,0.0,0.0,3.6493310928344727,3.649355411529541,8.886276532393822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.1123046875,0.0,1552.431640625,1895.4371337890625,0.0,3552.664794921875,0.9073781967163086,1.0,0.0,3.0,1.0,0.0
17928060,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9990000128746032,0.6652987599372864,0.5375402569770813,298.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.77554851770401,0.2761058509349823,0.2639652192592621,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8828064799308777,0.4109019637107849,0.2890885472297668,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8768532276153564,0.4027262330055237,0.3836940228939056,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7550725936889648,0.2535768747329712,1.1553341150283811,285.01922607421875,284.95001220703125,303.161376953125,294.1971435546875,300.05401611328125,297.8646850585937,285.0205078125,1.0,0.5890197157859802,0.5783304572105408,0.5783304572105408,1.0,1.0,-3.1575753688812256,1.3031301498413086,1.854445219039917,0.5899025797843933,0.9553632140159608,0.9553632140159608,0.0,150.7520751953125,154.0,64746.64453125,0.0,2603.235595703125,1.0,278.8014221191406,282.97918701171875,297.1679382324219,301.2618103027344,293.1499938964844,293.1499938964844,278.8500061035156,34125.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105122685432434,1.0,0.0,0.0,3.6991240978240967,3.699148416519165,9.130427542913822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.271484375,0.0,1574.3009033203125,1895.4371337890625,0.0,3501.357177734375,0.9164514541625975,1.0,0.0,3.0,1.0,0.0
17928120,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.6631886959075928,0.5410429835319519,298.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7745308876037598,0.2768025696277618,0.2646575272083282,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8805322647094727,0.4105474054813385,0.2887785732746124,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8746309280395508,0.4023942947387695,0.3833101987838745,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7526476979255676,0.2527427673339844,1.151365041732788,285.0039367675781,284.95001220703125,303.1726989746094,294.1953430175781,300.052734375,297.8589172363281,285.0022277832031,1.0,0.589592456817627,0.5771596431732178,0.5771596431732178,1.0,1.0,-3.157010316848755,1.3013620376586914,1.855648279190064,0.5882537961006165,0.9664551615715028,0.9664551615715028,0.0,151.8482666015625,142.0,64834.81640625,0.0,2608.041748046875,1.0,278.8424987792969,282.9656066894531,297.1772766113281,301.3178405761719,293.1499938964844,293.1499938964844,278.54998779296875,33539.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909023940563202,1.0,0.0,0.0,3.7602596282958975,3.760284423828125,9.434718890588556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.923828125,0.0,1640.3690185546875,1895.4371337890625,0.0,3487.54345703125,0.9282816648483276,1.0,0.0,3.0,1.0,0.0
17928180,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9990000128746032,0.6604931354522705,0.5398017168045044,298.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7757691740989685,0.2774929404258728,0.2652981877326965,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8809155821800232,0.4099991619586944,0.288484513759613,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8750340938568115,0.4019217193126678,0.3829524219036102,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7524098753929138,0.2518711984157562,1.1475985050201416,284.8644104003906,284.95001220703125,303.1839599609375,294.1927795410156,300.0513610839844,297.8536682128906,284.8616943359375,1.0,0.5881197452545166,0.5759888291358948,0.5759888291358948,1.0,1.0,-3.1509952545166016,1.2971338033676147,1.8538614511489868,0.5856152176856995,0.8684711456298828,0.8684711456298828,0.0,151.2144317626953,142.0,65550.1484375,0.0,2592.82470703125,1.0,278.5961608886719,282.8125305175781,297.2233581542969,301.5274353027344,293.1499938964844,293.1499938964844,278.54998779296875,38014.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147974252700806,1.0,0.0,0.0,3.7203662395477295,3.720391273498535,9.23559070997726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.7607421875,0.0,1628.2362060546875,1895.4371337890625,0.0,3541.07080078125,0.9201214909553528,1.0,0.0,3.0,1.0,0.0
17928240,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9990000128746032,0.6583104729652405,0.5359448194503784,298.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.778258740901947,0.278187096118927,0.2658990621566772,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8825924396514893,0.409463495016098,0.2880257368087768,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8767462968826294,0.4014718532562256,0.3824175596237182,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.753261923789978,0.2510430216789245,1.1434005498886108,284.8907470703125,284.95001220703125,303.1951904296875,294.189453125,300.05078125,297.8502197265625,284.8921203613281,1.0,0.5857239961624146,0.5748180150985718,0.5748180150985718,1.0,1.0,-3.140844821929932,1.291085124015808,1.849759578704834,0.5819268226623535,0.8608652949333191,0.8608652949333191,0.0,149.56993103027344,130.0,65044.421875,0.0,2564.198486328125,1.0,278.557373046875,282.8428649902344,297.205322265625,301.439453125,293.1499938964844,293.1499938964844,278.8500061035156,39295.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915915548801422,1.0,0.0,0.0,3.625997304916382,3.62602162361145,8.773002946327324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.0595703125,0.0,1531.126708984375,1895.4371337890625,0.0,3551.417724609375,0.9025643467903136,1.0,0.0,3.0,1.0,0.0
17928300,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9990000128746032,0.6576970219612122,0.5294120907783508,298.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7821080684661865,0.2789151668548584,0.2664873301982879,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.88602215051651,0.4094535410404205,0.287763237953186,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8801666498184204,0.4014754593372345,0.3821112513542175,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7555383443832397,0.2505618333816528,1.140025019645691,285.0042724609375,284.95001220703125,303.20635986328125,294.1854248046875,300.0531005859375,297.8518981933594,285.00494384765625,1.0,0.5825972557067871,0.5736472606658936,0.5736472606658936,1.0,1.0,-3.128957509994507,1.2842695713043213,1.844687938690185,0.5778059363365173,0.9364144802093506,0.9364144802093506,0.0,147.01918029785156,130.0,64053.71484375,0.0,2527.555419921875,1.0,278.8006896972656,282.9730529785156,297.1512451171875,301.2110595703125,293.1499938964844,293.1499938964844,278.8500061035156,34661.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097238779067992,1.0,0.0,0.0,3.664804458618164,3.664828300476074,8.961793014350405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.5302734375,0.0,1539.6485595703125,1895.4371337890625,0.0,3494.041259765625,0.9091869592666626,1.0,0.0,3.0,1.0,0.0
17928360,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9990000128746032,0.6582018733024597,0.5203700065612793,298.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7873243689537048,0.2796603441238403,0.2670742571353912,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8912838697433472,0.4096302688121795,0.2877784371376037,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8853700757026672,0.4016538262367248,0.3821304142475128,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7593468427658081,0.2502811849117279,1.1379268169403076,284.983642578125,284.95001220703125,303.2174987792969,294.1806945800781,300.0570678710937,297.8561096191406,284.9815979003906,1.0,0.5789211988449097,0.5726207494735718,0.5726207494735718,1.0,1.0,-3.1163132190704346,1.2772938013076782,1.839019536972046,0.573698103427887,0.9378893375396729,0.9378893375396729,0.0,143.6886749267578,133.0,63912.6171875,0.0,2485.576171875,1.0,278.8422546386719,282.9583435058594,297.1557922363281,301.2481689453125,293.1499938964844,293.1499938964844,278.54998779296875,34255.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90744948387146,1.0,0.0,0.0,3.712930917739868,3.712955236434937,9.198712405122932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.16015625,0.0,1591.04052734375,1895.4371337890625,0.0,3472.918701171875,0.9180219769477844,1.0,0.0,3.0,1.0,0.0
17928420,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.9990000128746032,0.6586378216743469,0.5147624611854553,298.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7908946871757507,0.2803921699523926,0.2677047252655029,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8945799469947815,0.4094619750976562,0.2877545654773712,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8886590003967285,0.4015600681304931,0.3821292221546173,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.7616840600967407,0.2499011754989624,1.1362171173095703,284.85614013671875,284.95001220703125,303.22857666015625,294.1753234863281,300.0595397949219,297.8573608398437,284.855712890625,1.0,0.5769153833389282,0.5715942978858948,0.5715942978858948,1.0,1.0,-3.108229637145996,1.2723723649978638,1.8358572721481323,0.5704277157783508,0.8422366380691528,0.8422366380691528,0.0,141.6290740966797,133.0,64391.44140625,0.0,2459.287841796875,1.0,278.5975036621094,282.8221435546875,297.1976928710937,301.4350891113281,293.1499938964844,293.1499938964844,278.54998779296875,39399.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123259782791138,1.0,0.0,0.0,3.643760919570923,3.6437854766845694,8.859170179675857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.345703125,0.0,1551.6309814453125,1895.4371337890625,0.0,3518.177001953125,0.9038435220718384,1.0,0.0,3.0,1.0,0.0
17928480,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.6589263677597046,0.5114930868148804,298.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7932840585708618,0.2811253666877746,0.268352597951889,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8963247537612915,0.4092634320259094,0.2875531911849975,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8904528617858887,0.4014473855495453,0.3819421827793121,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7628449201583862,0.2495351880788803,1.134211182594299,284.8976135253906,284.95001220703125,303.2396240234375,294.1693115234375,300.06103515625,297.8568420410156,284.89892578125,1.0,0.5754581689834595,0.570567786693573,0.570567786693573,1.0,1.0,-3.1021950244903564,1.2683385610580444,1.833856463432312,0.5677070021629333,0.8456436991691589,0.8456436991691589,0.0,140.38632202148438,136.0,63955.1484375,0.0,2441.303466796875,1.0,278.55792236328125,282.8629455566406,297.17742919921875,301.3409118652344,293.1499938964844,293.1499938964844,278.8500061035156,39541.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912651002407074,1.0,0.0,0.0,3.54944109916687,3.549464702606201,8.40646180222393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.5146484375,0.0,1449.9107666015625,1895.4371337890625,0.0,3521.189697265625,0.8859919309616089,1.0,0.0,3.0,1.0,0.0
17928540,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.6597098708152771,0.5090836882591248,298.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7952552437782288,0.2818858921527862,0.269026517868042,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8977543711662292,0.4094910025596618,0.2875291109085083,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8919132351875305,0.4016974568367004,0.3819629251956939,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7637611031532288,0.2494272738695144,1.132962942123413,285.01123046875,284.95001220703125,303.2506103515625,294.16265869140625,300.0640869140625,297.8587646484375,285.011962890625,1.0,0.5745319724082947,0.569541335105896,0.569541335105896,1.0,1.0,-3.098597764968872,1.2653800249099731,1.8332176208496087,0.5654956102371216,0.9234032034873962,0.9234032034873962,0.0,139.5076446533203,136.0,63135.16015625,0.0,2429.890380859375,1.0,278.7989196777344,282.9898986816406,297.1241455078125,301.12078857421875,293.1499938964844,293.1499938964844,278.8500061035156,34417.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061937928199768,1.0,0.0,0.0,3.596507787704468,3.5965309143066406,8.630884167359909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.28125,0.0,1462.7982177734375,1895.4371337890625,0.0,3461.247314453125,0.8938615918159485,1.0,0.0,3.0,1.0,0.0
17928600,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.6604777574539185,0.5072084069252014,298.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7969757914543152,0.2826570272445678,0.2697285413742065,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8991278409957886,0.4098330438137054,0.2877470850944519,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8932878375053406,0.4020529389381408,0.3822669386863708,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7646476030349731,0.2494246810674667,1.1327383518218994,284.9942321777344,284.95001220703125,303.2615661621094,294.15545654296875,300.0677185058594,297.86151123046875,284.9928283691406,1.0,0.5740898251533508,0.568514883518219,0.568514883518219,1.0,1.0,-3.097540616989136,1.263534426689148,1.834006309509277,0.5638536810874939,0.9300137162208556,0.9300137162208556,0.0,138.89752197265625,139.0,63180.59375,0.0,2424.689208984375,1.0,278.8417053222656,282.9754638671875,297.13018798828125,301.1685485839844,293.1499938964844,293.1499938964844,278.54998779296875,33823.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040834307670592,1.0,0.0,0.0,3.6543996334075928,3.654423236846924,8.910977840059786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.8349609375,0.0,1521.765625,1895.4371337890625,0.0,3441.61767578125,0.9046450257301332,1.0,0.0,3.0,1.0,0.0
17928660,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9990000128746032,0.6603513360023499,0.5065585970878601,298.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7980471253395081,0.2834080159664154,0.2704397141933441,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.899651050567627,0.409781277179718,0.2878653109073639,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8938418030738831,0.4020824134349823,0.3824670612812042,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7648861408233643,0.249228373169899,1.132348656654358,284.8701171875,284.95001220703125,303.2724914550781,294.1476745605469,300.0699157714844,297.861572265625,284.8695678710937,1.0,0.5740134119987488,0.5675730109214783,0.5675730109214783,1.0,1.0,-3.0975282192230225,1.2622441053390503,1.8352839946746824,0.5625759363174438,0.8410794734954834,0.8410794734954834,0.0,138.7018585205078,139.0,63827.31640625,0.0,2423.63916015625,1.0,278.5986633300781,282.8386535644531,297.173828125,301.3685302734375,293.1499938964844,293.1499938964844,278.54998779296875,38697.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095401167869568,1.0,0.0,0.0,3.59949803352356,3.599522113800049,8.645242814964149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.5537109375,0.0,1497.610595703125,1895.4371337890625,0.0,3492.3349609375,0.8935801982879639,1.0,0.0,3.0,1.0,0.0
17928720,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9990000128746032,0.6597450971603394,0.5072634220123291,298.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7983843684196472,0.2841541767120361,0.2711496651172638,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8991113901138306,0.4096515774726867,0.2877629697322845,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8933760523796082,0.402040958404541,0.3824183344841003,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7642773389816284,0.2489673644304275,1.131211519241333,284.9083557128906,284.95001220703125,303.2833251953125,294.139404296875,300.0717468261719,297.8609619140625,284.9095153808594,1.0,0.5741944313049316,0.5666311979293823,0.5666311979293823,1.0,1.0,-3.097678899765014,1.261027216911316,1.8366515636444087,0.561325192451477,0.8464404940605164,0.8464404940605164,0.0,138.91954040527344,142.0,63554.38671875,0.0,2425.08154296875,1.0,278.5582580566406,282.87359619140625,297.1539001464844,301.287353515625,293.1499938964844,293.1499938964844,278.8500061035156,38836.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106561541557312,1.0,0.0,0.0,3.519387006759644,3.5194103717803955,8.264705115834658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.8974609375,0.0,1413.11474609375,1895.4371337890625,0.0,3502.692138671875,0.8787850737571716,1.0,0.0,3.0,1.0,0.0
17928780,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9990000128746032,0.6594265699386597,0.5082880258560181,298.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.798562228679657,0.2849228084087372,0.2718738317489624,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8985322713851929,0.4099146425724029,0.2878041565418243,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8928449153900146,0.4023241102695465,0.3825276494026184,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.763603687286377,0.2489049881696701,1.1304898262023926,285.01922607421875,284.95001220703125,303.29412841796875,294.1305847167969,300.0750732421875,297.8628234863281,285.0199890136719,1.0,0.5746306777000427,0.5656893849372864,0.5656893849372864,1.0,1.0,-3.099090814590454,1.260362148284912,1.8387285470962524,0.560316264629364,0.9253608584403992,0.9253608584403992,0.0,139.2836151123047,142.0,62862.88671875,0.0,2429.67138671875,1.0,278.79833984375,282.9960021972656,297.0992126464844,301.07586669921875,293.1499938964844,293.1499938964844,278.8500061035156,33903.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049655795097352,1.0,0.0,0.0,3.5754337310791016,3.575456619262696,8.530034278919629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.462890625,0.0,1436.413818359375,1895.4371337890625,0.0,3449.8251953125,0.8887215852737427,1.0,0.0,3.0,1.0,0.0
17928840,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.6590132713317871,0.5093542337417603,298.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7987354397773743,0.2856987714767456,0.2726164758205414,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8981682062149048,0.4102813005447387,0.2880679368972778,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8924915194511414,0.4026947319507599,0.3828882575035095,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7630866169929504,0.2489118725061416,1.1305493116378784,285.0014953613281,284.95001220703125,303.3049011230469,294.1213073730469,300.0787353515625,297.8652038574219,284.9999694824219,1.0,0.5753178596496582,0.5647475719451904,0.5647475719451904,1.0,1.0,-3.1020853519439697,1.2603834867477417,1.841701865196228,0.5596573352813721,0.9340848922729492,0.9340848922729492,0.0,139.72613525390625,145.0,63014.87109375,0.0,2437.661865234375,1.0,278.841552734375,282.97918701171875,297.10302734375,301.1284484863281,293.1499938964844,293.1499938964844,278.54998779296875,33344.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035441875457764,1.0,0.0,0.0,3.6417388916015625,3.6417624950408936,8.849340815686446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.234375,0.0,1504.176513671875,1895.4371337890625,0.0,3436.5986328125,0.9014588594436646,1.0,0.0,3.0,1.0,0.0
17928900,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9990000128746032,0.6576812267303467,0.5111963748931885,298.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7984929084777832,0.286451905965805,0.2733602523803711,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.897220253944397,0.4102476835250854,0.2882227897644043,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8915761709213257,0.4027261137962341,0.383125901222229,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7621173858642578,0.2487018853425979,1.1302896738052368,284.8750915527344,284.95001220703125,303.31561279296875,294.1116027832031,300.0806884765625,297.8647155761719,284.8741149902344,1.0,0.5761750340461731,0.5638057589530945,0.5638057589530945,1.0,1.0,-3.105355024337769,1.2605116367340088,1.84484338760376,0.5590813755989075,0.8457877039909363,0.8457877039909363,0.0,140.41769409179688,145.0,63771.171875,0.0,2447.503662109375,1.0,278.59881591796875,282.8384094238281,297.1444702148437,301.33319091796875,293.1499938964844,293.1499938964844,278.54998779296875,38117.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096632599830629,1.0,0.0,0.0,3.597623348236084,3.597647190093994,8.636239954284974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.96875,0.0,1491.2918701171875,1895.4371337890625,0.0,3493.478271484375,0.8927827477455139,1.0,0.0,3.0,1.0,0.0
17928960,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6558718085289001,0.514005184173584,298.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7977285385131836,0.2871979176998138,0.2740961015224457,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.895451545715332,0.4101240038871765,0.28814697265625,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8898777961730957,0.4026699066162109,0.3830957412719726,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7604901194572449,0.2484057545661926,1.1291621923446655,284.9102478027344,284.95001220703125,303.3262939453125,294.1014404296875,300.0818176269531,297.8636474609375,284.9114074707031,1.0,0.5771242380142212,0.56268709897995,0.56268709897995,1.0,1.0,-3.108133554458618,1.2601836919784546,1.847949862480164,0.5581464171409607,0.8499926924705505,0.8499926924705505,0.0,141.38507080078125,148.0,63560.19140625,0.0,2457.89892578125,1.0,278.55828857421875,282.8698425292969,297.12225341796875,301.2552490234375,293.1499938964844,293.1499938964844,278.8500061035156,38495.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113949537277222,1.0,0.0,0.0,3.522894382476806,3.5229175090789795,8.281185728264973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.671875,0.0,1414.3231201171875,1895.4371337890625,0.0,3509.545166015625,0.8792566061019897,1.0,0.0,3.0,1.0,0.0
17929020,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9990000128746032,0.654413104057312,0.5167974233627319,298.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7969887852668762,0.2879656255245209,0.2748409509658813,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8938533663749695,0.4103986620903015,0.2882095277309418,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8883191347122192,0.4029379785060882,0.3832117915153503,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7589601874351501,0.2482992708683014,1.1283626556396484,285.0210876464844,284.95001220703125,303.3369140625,294.0909118652344,300.08447265625,297.8651428222656,285.0220031738281,1.0,0.5781893730163574,0.5615683794021606,0.5615683794021606,1.0,1.0,-3.1116366386413574,1.2601491212844849,1.8514875173568728,0.5573104023933411,0.9295179843902588,0.9295179843902588,0.0,142.37997436523438,148.0,62905.13671875,0.0,2469.836669921875,1.0,278.7984924316406,282.99169921875,297.0647277832031,301.0439758300781,293.1499938964844,293.1499938964844,278.8500061035156,33719.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061707854270936,1.0,0.0,0.0,3.581505060195923,3.5815279483795166,8.559027833143773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.6552734375,0.0,1441.5452880859375,1895.4371337890625,0.0,3461.03369140625,0.8899013996124268,1.0,0.0,3.0,1.0,0.0
17929080,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.6529349088668823,0.5193297863006592,298.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7964066863059998,0.2887403964996338,0.2756003737449646,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.892660915851593,0.4107869267463684,0.2884979844093323,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8871234059333801,0.4032977819442749,0.3835780322551727,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.757733166217804,0.2482602447271347,1.128304958343506,285.0038146972656,284.95001220703125,303.3475036621094,294.0800170898437,300.0874938964844,297.8673400878906,285.00225830078125,1.0,0.5793904662132263,0.5604497194290161,0.5604497194290161,1.0,1.0,-3.1163105964660645,1.260612726211548,1.8556979894638064,0.5567251443862915,0.9393128156661988,0.9393128156661988,0.0,143.34817504882812,151.0,63093.01171875,0.0,2483.888916015625,1.0,278.8415832519531,282.9745788574219,297.0658264160156,301.0960693359375,293.1499938964844,293.1499938964844,278.54998779296875,33175.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051028490066528,1.0,0.0,0.0,3.65052342414856,3.650546789169312,8.892083656064642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.8212890625,0.0,1512.61474609375,1895.4371337890625,0.0,3451.10205078125,0.9033123850822448,1.0,0.0,3.0,1.0,0.0
17929140,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9990000128746032,0.6505955457687378,0.5223769545555115,298.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7955580353736877,0.2894915640354156,0.2763576805591583,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8910630941390991,0.410776674747467,0.2886798679828644,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8855403661727905,0.4033163189888,0.3838199973106384,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.756199836730957,0.2480004429817199,1.1279044151306152,284.8757629394531,284.95001220703125,303.3580322265625,294.0687561035156,300.0888671875,297.8668212890625,284.8744812011719,1.0,0.5806654691696167,0.5593310594558716,0.5593310594558716,1.0,1.0,-3.1209142208099365,1.261026382446289,1.859887957572937,0.5561421513557434,0.8504729866981506,0.8504729866981506,0.0,144.4789276123047,151.0,63895.9609375,0.0,2498.708740234375,1.0,278.5985717773437,282.8311767578125,297.10498046875,301.3011779785156,293.1499938964844,293.1499938964844,278.54998779296875,37870.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115170240402222,1.0,0.0,0.0,3.611183166503906,3.611207008361816,8.701463229954243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.7822265625,0.0,1504.255126953125,1895.4371337890625,0.0,3510.6767578125,0.8956518769264221,1.0,0.0,3.0,1.0,0.0
17929200,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,0.6478710174560547,0.5261806845664978,298.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7943142056465149,0.2902347445487976,0.2771040201187134,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8887938857078552,0.4106712937355041,0.2886276841163635,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8833217620849609,0.4032399356365204,0.3837868273258209,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7541349530220032,0.2476458251476287,1.126595377922058,284.9089050292969,284.95001220703125,303.3685302734375,294.0572204589844,300.0890197753906,297.8643493652344,284.9101867675781,1.0,0.5819504261016846,0.558212399482727,0.558212399482727,1.0,1.0,-3.124708890914917,1.2610729932785034,1.863635778427124,0.5553589463233948,0.8530584573745728,0.8530584573745728,0.0,145.81753540039062,139.0,63684.625,0.0,2513.12451171875,1.0,278.55816650390625,282.8607482910156,297.0807800292969,301.22222900390625,293.1499938964844,293.1499938964844,278.8500061035156,38429.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134963154792786,1.0,0.0,0.0,3.5370213985443115,3.5370447635650635,8.347735160896264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.259765625,0.0,1428.685546875,1895.4371337890625,0.0,3529.02197265625,0.8822972774505615,1.0,0.0,3.0,1.0,0.0
17929260,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.645923376083374,0.5250748991966248,298.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7955716252326965,0.2909981906414032,0.2777988016605377,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.889475405216217,0.4109536409378052,0.2886658608913421,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8839919567108154,0.403473287820816,0.3838318586349487,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7543636560440063,0.2474656403064727,1.1252800226211548,285.0166931152344,284.95001220703125,303.37896728515625,294.0453796386719,300.0912170410156,297.8661499023437,285.0171203613281,1.0,0.581131637096405,0.55705326795578,0.55705326795578,1.0,1.0,-3.1227500438690186,1.25851309299469,1.8642369508743288,0.5534452199935913,0.929840326309204,0.929840326309204,0.0,145.40322875976562,139.0,62934.9375,0.0,2507.154541015625,1.0,278.7987976074219,282.98065185546875,297.0208435058594,301.0062255859375,293.1499938964844,293.1499938964844,278.8500061035156,33823.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083879590034484,1.0,0.0,0.0,3.593219995498657,3.59324312210083,8.615112392362789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.2578125,0.0,1454.8822021484375,1895.4371337890625,0.0,3481.63720703125,0.8925156593322754,1.0,0.0,3.0,1.0,0.0
17929320,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9990000128746032,0.6448849439620972,0.5205204486846924,298.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7986129522323608,0.291767805814743,0.2784682512283325,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8923786282539368,0.4113400876522064,0.2888931035995483,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8868205547332764,0.4037864506244659,0.3840742409229278,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7563308477401733,0.2473598420619964,1.1244935989379885,284.9936828613281,284.95001220703125,303.38934326171875,294.0332946777344,300.0943298339844,297.8699035644531,284.9915466308594,1.0,0.5794115662574768,0.5558941960334778,0.5558941960334778,1.0,1.0,-3.117704629898072,1.2546075582504272,1.8630969524383545,0.5507448315620422,0.9334457516670228,0.9334457516670228,0.0,143.78842163085938,142.0,62949.44140625,0.0,2488.908935546875,1.0,278.8416748046875,282.9610290527344,297.01861572265625,301.0471496582031,293.1499938964844,293.1499938964844,278.54998779296875,33510.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907172679901123,1.0,0.0,0.0,3.654616594314575,3.654640197753906,8.912036264518974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.1767578125,0.0,1519.66162109375,1895.4371337890625,0.0,3470.346923828125,0.9043839573860168,1.0,0.0,3.0,1.0,0.0
17929380,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9990000128746032,0.6436933279037476,0.5188411474227905,298.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8001834154129028,0.2925158143043518,0.2791645228862762,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8935208916664124,0.411345511674881,0.2890359461307525,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8879184126853943,0.403774619102478,0.3842208385467529,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.756935179233551,0.2470787465572357,1.123613953590393,284.865478515625,284.95001220703125,303.3996887207031,294.0209655761719,300.0954895019531,297.87017822265625,284.86480712890625,1.0,0.579038679599762,0.5547350645065308,0.5547350645065308,1.0,1.0,-3.1158015727996826,1.2520911693572998,1.8637104034423828,0.5485216975212097,0.8406297564506531,0.8406297564506531,0.0,143.18569946289062,142.0,63550.86328125,0.0,2482.09228515625,1.0,278.5986633300781,282.8217163085937,297.05389404296875,301.2355651855469,293.1499938964844,293.1499938964844,278.54998779296875,38655.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131181836128236,1.0,0.0,0.0,3.5983901023864746,3.598414182662964,8.6399211340904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.7890625,0.0,1496.0911865234375,1895.4371337890625,0.0,3525.51904296875,0.8932401537895203,1.0,0.0,3.0,1.0,0.0
17929440,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.6423042416572571,0.5189537405967712,298.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8008114099502563,0.2932595610618591,0.2798648178577423,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8933914303779602,0.4112976789474487,0.2889767587184906,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8877823352813721,0.4037046134471893,0.3841323554515838,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.756552517414093,0.2467555254697799,1.1221174001693726,284.9034729003906,284.95001220703125,303.4100036621094,294.0084533691406,300.0960693359375,297.8694152832031,284.9046325683594,1.0,0.5789409875869751,0.5535759925842285,0.5535759925842285,1.0,1.0,-3.114799976348877,1.2499444484710691,1.8648556470870967,0.5465794205665588,0.8441668152809143,0.8441668152809143,0.0,143.17800903320312,145.0,63223.828125,0.0,2480.154296875,1.0,278.5582580566406,282.8570251464844,297.026611328125,301.14312744140625,293.1499938964844,293.1499938964844,278.8500061035156,38961.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144315719604492,1.0,0.0,0.0,3.5144286155700684,3.514451742172241,8.241432851718855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.2958984375,0.0,1408.8388671875,1895.4371337890625,0.0,3537.683837890625,0.877753496170044,1.0,0.0,3.0,1.0,0.0
17929500,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9990000128746032,0.6413900256156921,0.5194430351257324,298.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8012544512748718,0.2940273284912109,0.2805811762809753,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8932101726531982,0.4116651117801666,0.2890783250331878,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8875614404678345,0.4039726555347442,0.384215235710144,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.756103515625,0.2466501295566558,1.121131181716919,285.0141906738281,284.95001220703125,303.4202575683594,293.99578857421875,300.09832763671875,297.87139892578125,285.014892578125,1.0,0.579142689704895,0.5524168610572815,0.5524168610572815,1.0,1.0,-3.115281343460083,1.2484362125396729,1.8668451309204104,0.5449162721633911,0.9214179515838624,0.9214179515838624,0.0,143.3453826904297,145.0,62490.640625,0.0,2481.974365234375,1.0,278.7981872558594,282.9797058105469,296.9656066894531,300.92193603515625,293.1499938964844,293.1499938964844,278.8500061035156,34025.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087353348731996,1.0,0.0,0.0,3.567939281463623,3.567962169647217,8.494311600770743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.5126953125,0.0,1429.3341064453125,1895.4371337890625,0.0,3484.863037109375,0.8871372938156128,1.0,0.0,3.0,1.0,0.0
17929560,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,0.6404751539230347,0.5200299620628357,298.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8016642928123474,0.2948032021522522,0.281317800283432,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8932189345359802,0.4121435284614563,0.2894132137298584,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8874902725219727,0.4043349027633667,0.3845592737197876,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7557986378669739,0.2466307133436203,1.121008276939392,284.9967041015625,284.95001220703125,303.4304504394531,293.9829406738281,300.101318359375,297.87384033203125,284.9952697753906,1.0,0.5796340703964233,0.5514286756515503,0.5514286756515503,1.0,1.0,-3.117538452148437,1.2479264736175537,1.869611978530884,0.5438730120658875,0.9286017417907716,0.9286017417907716,0.0,143.61659240722656,133.0,62601.85546875,0.0,2487.732421875,1.0,278.84149169921875,282.9637451171875,296.9644775390625,300.9660339355469,293.1499938964844,293.1499938964844,278.54998779296875,33500.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907220423221588,1.0,0.0,0.0,3.631233930587769,3.631257295608521,8.79836079548113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.876953125,0.0,1493.7880859375,1895.4371337890625,0.0,3470.79052734375,0.8992012739181519,1.0,0.0,3.0,1.0,0.0
17929620,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9990000128746032,0.6390249729156494,0.5166826844215393,298.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8041040301322937,0.2955546975135803,0.2819988131523132,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8953984975814819,0.4122137427330017,0.2895979285240173,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8895861506462097,0.4043458700180053,0.3847232758998871,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7572439312934875,0.246393084526062,1.120337963104248,284.8684997558594,284.95001220703125,303.44061279296875,293.9700012207031,300.1028137207031,297.8744201660156,284.8673400878906,1.0,0.5781726837158203,0.5504404902458191,0.5504404902458191,1.0,1.0,-3.113966226577759,1.2448581457138062,1.8691080808639529,0.5418390035629272,0.8373332023620605,0.8373332023620605,0.0,142.45376586914062,133.0,63210.5859375,0.0,2474.73583984375,1.0,278.5991516113281,282.8229675292969,297.0020446777344,301.1607360839844,293.1499938964844,293.1499938964844,278.54998779296875,38547.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132217168807985,1.0,0.0,0.0,3.578995704650879,3.579019546508789,8.547038419237651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.4873046875,0.0,1474.2908935546875,1895.4371337890625,0.0,3526.47802734375,0.8887936472892761,1.0,0.0,3.0,1.0,0.0
17929680,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.6380682587623596,0.5112619996070862,298.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8076105117797852,0.2962993681430816,0.2826351225376129,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8985716700553894,0.4122041761875152,0.2895250022411346,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8926926851272583,0.4042679071426391,0.3845747113227844,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.759489119052887,0.2460846900939941,1.118647575378418,284.9017944335937,284.95001220703125,303.45074462890625,293.9570007324219,300.1042785644531,297.8754577636719,284.9024963378906,1.0,0.5758432745933533,0.5494523048400879,0.5494523048400879,1.0,1.0,-3.1059224605560303,1.2398606538772583,1.8660619258880613,0.5387175679206848,0.8379687666893005,0.8379687666893005,0.0,140.47731018066406,136.0,62772.34375,0.0,2448.99267578125,1.0,278.5584411621094,282.8559265136719,296.97491455078125,301.066162109375,293.1499938964844,293.1499938964844,278.8500061035156,39095.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145696759223938,1.0,0.0,0.0,3.490694284439087,3.49071741104126,8.130494393299159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.6123046875,0.0,1385.201904296875,1895.4371337890625,0.0,3538.962646484375,0.8725414276123047,1.0,0.0,3.0,1.0,0.0
