time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929740,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.6381536722183228,0.508354127407074,298.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8097876906394958,0.2970688343048095,0.2833123803138733,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9004403948783875,0.4126128852367401,0.2896238267421722,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.894471287727356,0.4045313596725464,0.3846102356910705,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7606738805770874,0.2460114955902099,1.1175674200057983,285.0095520019531,284.95001220703125,303.4608154296875,293.94390869140625,300.10748291015625,297.8789367675781,285.010009765625,1.0,0.5749712586402893,0.5484641194343567,0.5484641194343567,1.0,1.0,-3.1020870208740234,1.2367193698883057,1.8653676509857176,0.5362353920936584,0.9120357632637024,0.9120357632637024,0.0,139.43128967285156,136.0,61968.75390625,0.0,2436.232666015625,1.0,278.7975158691406,282.9775390625,296.912109375,300.8383178710937,293.1499938964844,293.1499938964844,278.8500061035156,34190.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908649444580078,1.0,0.0,0.0,3.5396907329559326,3.539713382720948,8.360339620594459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.3623046875,0.0,1400.7391357421875,1895.4371337890625,0.0,3484.06591796875,0.880987286567688,1.0,0.0,3.0,1.0,0.0
17929800,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9990000128746032,0.6383202075958252,0.5063998699188232,298.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8114743828773499,0.2978469133377075,0.2840208411216736,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9019993543624878,0.4131357371807098,0.2899664342403412,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.895905077457428,0.404892086982727,0.3849220871925354,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.76162189245224,0.2460392862558365,1.1174824237823486,284.9903869628906,284.95001220703125,303.4708251953125,293.9308166503906,300.11083984375,297.882568359375,284.9889831542969,1.0,0.5745530724525452,0.5474759340286255,0.5474759340286255,1.0,1.0,-3.1012699604034424,1.2348644733428955,1.8664054870605469,0.5345103740692139,0.9161337018013,0.9161337018013,0.0,138.806884765625,139.0,62013.25,0.0,2431.400634765625,1.0,278.8412475585937,282.96142578125,296.9097595214844,300.8763122558594,293.1499938964844,293.1499938964844,278.54998779296875,33741.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068192839622498,1.0,0.0,0.0,3.598650455474853,3.5986735820770264,8.641171689305338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.703125,0.0,1460.1220703125,1895.4371337890625,0.0,3467.062255859375,0.8920372128486633,1.0,0.0,3.0,1.0,0.0
17929860,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9990000128746032,0.6376920938491821,0.5056754946708679,298.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8125156164169312,0.2986033856868744,0.284736692905426,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9027089476585388,0.4132860004901886,0.2902152240276336,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8965103626251221,0.40493243932724,0.3851277232170105,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.76192706823349,0.2458812594413757,1.11723792552948,284.8702087402344,284.95001220703125,303.4808044433594,293.9176940917969,300.1123046875,297.8827514648437,284.8702087402344,1.0,0.5745033621788025,0.5465331673622131,0.5465331673622131,1.0,1.0,-3.1015114784240723,1.2335211038589478,1.867990255355835,0.533100962638855,0.8290210366249084,0.8290210366249084,0.0,138.5983123779297,139.0,62603.44140625,0.0,2430.760498046875,1.0,278.6000061035156,282.82928466796875,296.9468994140625,301.06561279296875,293.1499938964844,293.1499938964844,278.54998779296875,38878.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125149846076964,1.0,0.0,0.0,3.538613796234131,3.538637161254883,8.355253271474794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.2529296875,0.0,1433.6219482421875,1895.4371337890625,0.0,3519.9287109375,0.8801327347755432,1.0,0.0,3.0,1.0,0.0
17929920,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.6366947889328003,0.5062804222106934,298.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8128594756126404,0.2993556261062622,0.2854505777359009,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9023926854133606,0.413394957780838,0.2902661561965942,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8961167931556702,0.4049164354801178,0.3850960433483124,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7614131569862366,0.2456672638654709,1.116291642189026,284.90966796875,284.95001220703125,303.4907531738281,293.9046325683594,300.11328125,297.88214111328125,284.9105224609375,1.0,0.5747164487838745,0.5455904603004456,0.5455904603004456,1.0,1.0,-3.101980686187744,1.232274293899536,1.8697065114974976,0.531726598739624,0.8358572721481323,0.8358572721481323,0.0,138.79736328125,142.0,62338.00390625,0.0,2432.707763671875,1.0,278.5587463378906,282.8640441894531,296.9211730957031,300.9784851074219,293.1499938964844,293.1499938964844,278.8500061035156,38796.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137771725654602,1.0,0.0,0.0,3.460463523864746,3.46048641204834,7.990277595126827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.7880859375,0.0,1352.185791015625,1895.4371337890625,0.0,3531.62353515625,0.8657253384590149,1.0,0.0,3.0,1.0,0.0
17929980,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,0.6360105276107788,0.5072140693664551,298.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8130447864532471,0.3001301288604736,0.2861790060997009,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9020405411720276,0.4138923585414886,0.2904712855815887,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8956512808799744,0.4052139222621918,0.385223239660263,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7608294486999512,0.2456416189670562,1.1157532930374146,285.0165100097656,284.95001220703125,303.5006103515625,293.8916320800781,300.11590576171875,297.8841552734375,285.0169372558594,1.0,0.5751882195472717,0.5446476936340332,0.5446476936340332,1.0,1.0,-3.1037275791168213,1.2315748929977417,1.87215268611908,0.5305882692337036,0.911871075630188,0.911871075630188,0.0,139.14608764648438,142.0,61666.7890625,0.0,2437.8583984375,1.0,278.796875,282.982177734375,296.8610534667969,300.762939453125,293.1499938964844,293.1499938964844,278.8500061035156,33820.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90811687707901,1.0,0.0,0.0,3.5181918144226074,3.518214225769043,8.259092965090531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.068359375,0.0,1375.6923828125,1895.4371337890625,0.0,3479.119384765625,0.8758912086486816,1.0,0.0,3.0,1.0,0.0
17930040,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.6352375745773315,0.5082209706306458,298.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8132081031799316,0.3009108901023865,0.286925733089447,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.901875138282776,0.4144822359085083,0.2908926010131836,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8953350186347961,0.4055890142917633,0.3855912983417511,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7603780627250671,0.245678961277008,1.1159560680389404,284.99713134765625,284.95001220703125,303.5104675292969,293.8786926269531,300.1187438964844,297.8865051269531,284.99566650390625,1.0,0.5759116411209106,0.5437049269676208,0.5437049269676208,1.0,1.0,-3.1070263385772705,1.2315350770950315,1.8754912614822388,0.5297800302505493,0.9181110262870787,0.9181110262870787,0.0,139.58151245117188,145.0,61805.0234375,0.0,2446.405517578125,1.0,278.841064453125,282.9643859863281,296.86053466796875,300.8093566894531,293.1499938964844,293.1499938964844,278.54998779296875,33361.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906665563583374,1.0,0.0,0.0,3.5841104984283447,3.5841333866119385,8.571485068387119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.46875,0.0,1441.7049560546875,1895.4371337890625,0.0,3465.633056640625,0.8885110020637512,1.0,0.0,3.0,1.0,0.0
17930100,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.6336033344268799,0.5100083351135254,298.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8129692077636719,0.3016680777072906,0.2876726686954498,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9011207818984984,0.4146874547004699,0.2912056148052215,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8944498300552368,0.4056324064731598,0.3858348131179809,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7594748139381409,0.2455063462257385,1.1158407926559448,284.87548828125,284.95001220703125,303.520263671875,293.86590576171875,300.1195068359375,297.8854675292969,284.87518310546875,1.0,0.5768063068389893,0.5427622199058533,0.5427622199058533,1.0,1.0,-3.110604763031006,1.2316012382507324,1.879003405570984,0.5290515422821045,0.8321484923362732,0.8321484923362732,0.0,140.2668914794922,145.0,62491.64453125,0.0,2456.823486328125,1.0,278.6002197265625,282.8291931152344,296.8990783691406,301.0064697265625,293.1499938964844,293.1499938964844,278.54998779296875,38393.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912816047668457,1.0,0.0,0.0,3.533314943313598,3.5333383083343506,8.330248988386302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.3828125,0.0,1424.522216796875,1895.4371337890625,0.0,3522.719482421875,0.8786311149597168,1.0,0.0,3.0,1.0,0.0
17930160,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9990000128746032,0.6315796971321106,0.5127357840538025,298.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.81224125623703,0.3024190962314605,0.2884113788604736,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8995791077613831,0.4148364961147308,0.2913078367710113,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8928045630455017,0.405605137348175,0.3858241140842438,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7579381465911865,0.2452559322118759,1.11489999294281,284.9124450683594,284.95001220703125,303.5299987792969,293.8532409667969,300.1195678710937,297.8836975097656,284.91326904296875,1.0,0.5777968168258667,0.5417295098304749,0.5417295098304749,1.0,1.0,-3.113750457763672,1.2313387393951416,1.8824117183685305,0.5280777812004089,0.8384711146354675,0.8384711146354675,0.0,141.22154235839844,133.0,62287.05078125,0.0,2467.8740234375,1.0,278.5588073730469,282.86083984375,296.8741149902344,300.9255676269531,293.1499938964844,293.1499938964844,278.8500061035156,38481.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145389199256896,1.0,0.0,0.0,3.460387706756592,3.4604103565216064,7.989926871232456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.478515625,0.0,1349.875,1895.4371337890625,0.0,3538.677734375,0.865429699420929,1.0,0.0,3.0,1.0,0.0
17930220,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9990000128746032,0.6302167773246765,0.5106788873672485,298.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8139232993125916,0.303189754486084,0.289102166891098,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9010358452796936,0.4153524935245514,0.2915085256099701,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8940955400466919,0.4058694839477539,0.3858967125415802,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7587299942970276,0.24516661465168,1.1139726638793943,285.0148620605469,284.95001220703125,303.5397033691406,293.8407592773437,300.1217346191406,297.8861083984375,285.01483154296875,1.0,0.5767467021942139,0.5406968593597412,0.5406968593597412,1.0,1.0,-3.1113383769989014,1.2286386489868164,1.882699608802796,0.5261061191558838,0.9119231700897216,0.9119231700897216,0.0,140.50851440429688,133.0,61572.73828125,0.0,2459.50390625,1.0,278.79693603515625,282.97528076171875,296.813720703125,300.71148681640625,293.1499938964844,293.1499938964844,278.8500061035156,33744.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092010259628296,1.0,0.0,0.0,3.518959283828736,3.518981695175171,8.262696269412118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.18359375,0.0,1375.937255859375,1895.4371337890625,0.0,3489.187255859375,0.8759011030197144,1.0,0.0,3.0,1.0,0.0
17930280,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9990000128746032,0.6296860575675964,0.5053064227104187,298.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8172699809074402,0.303965151309967,0.2897695302963257,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9047377705574036,0.4159448444843292,0.2918813824653625,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8975537419319153,0.4061971306800842,0.3861514329910278,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7612729072570801,0.2451391816139221,1.1135222911834717,284.9896545410156,284.95001220703125,303.5493469238281,293.8285217285156,300.1246643066406,297.8902587890625,284.98760986328125,1.0,0.5748398303985596,0.5396641492843628,0.5396641492843628,1.0,1.0,-3.105900526046753,1.2246443033218384,1.881256341934204,0.523386538028717,0.912829577922821,0.912829577922821,0.0,138.67112731933594,136.0,61577.02734375,0.0,2439.47314453125,1.0,278.841064453125,282.95458984375,296.8116149902344,300.7511901855469,293.1499938964844,293.1499938964844,278.54998779296875,33547.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077767729759216,1.0,0.0,0.0,3.579763174057007,3.5797860622406006,8.550704819754174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.0849609375,0.0,1438.4219970703125,1895.4371337890625,0.0,3475.959716796875,0.8875793814659119,1.0,0.0,3.0,1.0,0.0
17930340,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9990000128746032,0.6290135383605957,0.5029593110084534,298.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8190879225730896,0.304718554019928,0.2904635965824127,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9065491557121276,0.4161690175533294,0.2921640574932098,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8991157412528992,0.4062098562717438,0.386307418346405,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.762319028377533,0.2449427247047424,1.112966775894165,284.8680725097656,284.95001220703125,303.5589599609375,293.81646728515625,300.1256103515625,297.89080810546875,284.8683166503906,1.0,0.5743231773376465,0.5386314988136292,0.5386314988136292,1.0,1.0,-3.1037609577178955,1.222087264060974,1.881673574447632,0.5211543440818787,0.8239700198173523,0.8239700198173523,0.0,137.8738555908203,136.0,62100.609375,0.0,2431.232666015625,1.0,278.6004943847656,282.82330322265625,296.84796142578125,300.93572998046875,293.1499938964844,293.1499938964844,278.54998779296875,38990.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136119484901428,1.0,0.0,0.0,3.5151193141937256,3.5151424407958984,8.244672926593921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.7333984375,0.0,1409.770751953125,1895.4371337890625,0.0,3530.09326171875,0.8749568462371826,1.0,0.0,3.0,1.0,0.0
17930400,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.628154993057251,0.5024880766868591,298.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8199474811553955,0.3054690659046173,0.2911625802516937,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9069686532020568,0.4163753688335418,0.292265921831131,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.899357259273529,0.4061853587627411,0.3862471580505371,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7623021602630615,0.2447155117988586,1.1118494272232056,284.9080505371094,284.95001220703125,303.5685119628906,293.8047180175781,300.12603759765625,297.89044189453125,284.90875244140625,1.0,0.5741226673126221,0.5375988483428955,0.5375988483428955,1.0,1.0,-3.102738857269287,1.2199901342391968,1.8827487230300903,0.5192455053329468,0.8306891918182373,0.8306891918182373,0.0,137.68927001953125,139.0,61813.3203125,0.0,2428.341552734375,1.0,278.5589294433594,282.85870361328125,296.8216247558594,300.84588623046875,293.1499938964844,293.1499938964844,278.8500061035156,38864.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148075580596924,1.0,0.0,0.0,3.435804843902588,3.4358272552490234,7.876808467699448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.115234375,0.0,1327.8402099609375,1895.4371337890625,0.0,3541.16455078125,0.8603239059448242,1.0,0.0,3.0,1.0,0.0
17930460,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9990000128746032,0.6276857852935791,0.5024924874305725,298.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8205766081809998,0.3062426149845123,0.2918787598609924,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9072644114494324,0.4169750511646271,0.2925325334072113,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8994432687759399,0.4064795672893524,0.3863580822944641,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7621591687202454,0.2446890622377395,1.1112287044525146,285.0135498046875,284.95001220703125,303.5780334472656,293.79327392578125,300.1284484863281,297.8927307128906,285.0137939453125,1.0,0.5742541551589966,0.5366779565811157,0.5366779565811157,1.0,1.0,-3.1033084392547607,1.2187399864196775,1.884568452835083,0.5178046822547913,0.9050480723381042,0.9050480723381042,0.0,137.71006774902344,139.0,61134.6953125,0.0,2429.53662109375,1.0,278.7962341308594,282.9758605957031,296.7616271972656,300.6294860839844,293.1499938964844,293.1499938964844,278.8500061035156,33860.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089670181274414,1.0,0.0,0.0,3.4927175045013428,3.492739677429199,8.139921874317224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.345703125,0.0,1349.8028564453125,1895.4371337890625,0.0,3487.014892578125,0.8702526688575745,1.0,0.0,3.0,1.0,0.0
17930520,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9990000128746032,0.6271630525588989,0.5027095079421997,298.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8211130499839783,0.3070227801799774,0.2926153838634491,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9076664447784424,0.4176651835441589,0.2930171489715576,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8995949625968933,0.4068537354469299,0.3867146968841553,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7620896100997925,0.24473437666893,1.111402153968811,284.99371337890625,284.95001220703125,303.5874938964844,293.7821350097656,300.1311340332031,297.89532470703125,284.9923400878906,1.0,0.5746985077857971,0.5357571244239807,0.5357571244239807,1.0,1.0,-3.1056721210479736,1.218260645866394,1.88741147518158,0.5167528390884399,0.9098197817802428,0.9098197817802428,0.0,137.86822509765625,142.0,61253.51953125,0.0,2434.8408203125,1.0,278.8408203125,282.9584350585937,296.76220703125,300.6750183105469,293.1499938964844,293.1499938964844,278.54998779296875,33452.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072989225387572,1.0,0.0,0.0,3.556881904602051,3.556904554367065,8.441743943876645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.5986328125,0.0,1413.4388427734375,1895.4371337890625,0.0,3471.52001953125,0.8824646472930908,1.0,0.0,3.0,1.0,0.0
17930580,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9990000128746032,0.6258164048194885,0.5038253664970398,298.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8211908340454102,0.3077798187732696,0.293353796005249,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9073619246482848,0.4179778099060058,0.2933956682682037,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8991002440452576,0.4069058299064636,0.3869531750679016,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7615107893943787,0.2445823103189468,1.1113101243972778,284.8751220703125,284.95001220703125,303.596923828125,293.7713623046875,300.1317138671875,297.8944702148437,284.8752136230469,1.0,0.5753665566444397,0.5348362326622009,0.5348362326622009,1.0,1.0,-3.1085329055786133,1.2179807424545288,1.8905521631240845,0.5158259272575378,0.8251567482948303,0.8251567482948303,0.0,138.31698608398438,142.0,61897.921875,0.0,2442.63037109375,1.0,278.6009216308594,282.8271179199219,296.802734375,300.8710632324219,293.1499938964844,293.1499938964844,278.54998779296875,38603.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132660031318665,1.0,0.0,0.0,3.50137996673584,3.5014030933380127,8.180348345376842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.1396484375,0.0,1392.7098388671875,1895.4371337890625,0.0,3526.888427734375,0.8716886043548584,1.0,0.0,3.0,1.0,0.0
17930640,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.6241034269332886,0.5059708952903748,298.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8207393884658813,0.3085318207740783,0.2940855920314789,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9061724543571472,0.4182485342025757,0.2935727536678314,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8977859020233154,0.406900018453598,0.3869503736495971,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7602524757385254,0.244364857673645,1.1104580163955688,284.913330078125,284.95001220703125,303.6062927246094,293.760986328125,300.1318359375,297.8929443359375,284.9140319824219,1.0,0.5761768817901611,0.5339154005050659,0.5339154005050659,1.0,1.0,-3.1111764907836914,1.217599630355835,1.8935768604278564,0.5148335695266724,0.8326796293258667,0.8326796293258667,0.0,139.06573486328125,130.0,61702.5546875,0.0,2451.615234375,1.0,278.5590515136719,282.8594665527344,296.7800598144531,300.7923889160156,293.1499938964844,293.1499938964844,278.8500061035156,38501.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914806604385376,1.0,0.0,0.0,3.4293863773345947,3.4294087886810303,7.847406777727883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.3515625,0.0,1318.88330078125,1895.4371337890625,0.0,3541.156005859375,0.8586074709892273,1.0,0.0,3.0,1.0,0.0
17930700,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,0.6230245232582092,0.5033920407295227,298.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8226487636566162,0.3093035519123077,0.2947714924812317,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9081566333770752,0.4188781082630157,0.2938509881496429,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8994316458702087,0.4071809649467468,0.3870351612567901,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7613509297370911,0.2443070262670517,1.10964834690094,285.0140075683594,284.95001220703125,303.6156311035156,293.7510070800781,300.1341247558594,297.89556884765625,285.0137939453125,1.0,0.5749816298484802,0.5329945087432861,0.5329945087432861,1.0,1.0,-3.1083803176879883,1.214861273765564,1.8935189247131348,0.5129007697105408,0.9049700498580932,0.9049700498580932,0.0,138.18905639648438,130.0,61007.84375,0.0,2441.669189453125,1.0,278.796142578125,282.9721984863281,296.7221374511719,300.5819091796875,293.1499938964844,293.1499938964844,278.8500061035156,33714.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092835783958436,1.0,0.0,0.0,3.488805294036865,3.4888274669647217,8.12169730579626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.4970703125,0.0,1344.770263671875,1895.4371337890625,0.0,3489.9541015625,0.8691657185554504,1.0,0.0,3.0,1.0,0.0
17930760,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9990000128746032,0.6227632164955139,0.4975582957267761,298.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8262155652046204,0.3100796639919281,0.2954351902008056,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9125972986221312,0.4195739924907684,0.2942956686019897,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9032540917396544,0.4075207710266113,0.3872986435890198,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7642184495925903,0.2443089187145233,1.1093114614486694,284.9882202148437,284.95001220703125,303.6249084472656,293.74151611328125,300.1370544433594,297.89996337890625,284.9862670898437,1.0,0.5729556083679199,0.5320237278938293,0.5320237278938293,1.0,1.0,-3.102616786956787,1.210787057876587,1.8918297290802,0.5101658701896667,0.9049994945526124,0.9049994945526124,0.0,136.22528076171875,133.0,61013.09765625,0.0,2420.404541015625,1.0,278.8407897949219,282.9515380859375,296.72283935546875,300.6241760253906,293.1499938964844,293.1499938964844,278.54998779296875,33564.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076824188232422,1.0,0.0,0.0,3.549264669418335,3.5492870807647705,8.405625635532488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.8837890625,0.0,1406.2353515625,1895.4371337890625,0.0,3475.083251953125,0.8807507753372192,1.0,0.0,3.0,1.0,0.0
17930820,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9990000128746032,0.6223766207695007,0.4948283433914184,298.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8282290101051331,0.3108337521553039,0.2961258292198181,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9149110317230223,0.4199050068855285,0.2946477830410003,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9051294326782228,0.4075511395931244,0.3874641060829162,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7655184864997864,0.2441463619470596,1.1088762283325195,284.86944580078125,284.95001220703125,303.6341552734375,293.73248291015625,300.13787841796875,297.900634765625,284.8700256347656,1.0,0.5723446607589722,0.5310528874397278,0.5310528874397278,1.0,1.0,-3.1002516746521,1.2081778049468994,1.8920739889144893,0.5079219341278076,0.8179311156272888,0.8179311156272888,0.0,135.3168487548828,133.0,61515.62109375,0.0,2411.174072265625,1.0,278.6012268066406,282.8235778808594,296.7625427246094,300.8105773925781,293.1499938964844,293.1499938964844,278.54998779296875,39091.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133936762809752,1.0,0.0,0.0,3.48191237449646,3.481935501098633,8.089636480690388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.0830078125,0.0,1376.1470947265625,1895.4371337890625,0.0,3528.0712890625,0.8676827549934387,1.0,0.0,3.0,1.0,0.0
17930880,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.6218095421791077,0.4940263032913208,298.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8292508721351624,0.3115855157375335,0.2968219220638275,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9156864881515504,0.4202286303043365,0.2948253452777862,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9056149125099182,0.4075520932674408,0.3874213099479675,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7657095193862915,0.2439582347869873,1.1079081296920776,284.9097900390625,284.95001220703125,303.6433410644531,293.7239685058594,300.13824462890625,297.900390625,284.91033935546875,1.0,0.5720728039741516,0.530082106590271,0.530082106590271,1.0,1.0,-3.0991199016571045,1.2060754299163818,1.893044352531433,0.5060234069824219,0.8256816864013672,0.8256816864013672,0.0,135.03273010253906,136.0,61253.6015625,0.0,2407.56005859375,1.0,278.5592346191406,282.8587341308594,296.7396240234375,300.7254943847656,293.1499938964844,293.1499938964844,278.8500061035156,38803.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144720435142516,1.0,0.0,0.0,3.405093193054199,3.405115365982056,7.736620659670734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.9521484375,0.0,1296.95751953125,1895.4371337890625,0.0,3538.058349609375,0.8535041213035583,1.0,0.0,3.0,1.0,0.0
17930940,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,0.6215935349464417,0.4937546849250793,298.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8300120830535889,0.3123607039451599,0.2975361049175262,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9162859916687012,0.420939564704895,0.2951687276363373,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9058979153633118,0.4078608751296997,0.3875482082366943,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7657406330108643,0.2439648211002349,1.1074341535568235,285.0133972167969,284.95001220703125,303.6524658203125,293.71600341796875,300.1403503417969,297.9029235839844,285.01348876953125,1.0,0.5721513032913208,0.5291113257408142,0.5291113257408142,1.0,1.0,-3.0996429920196533,1.2046730518341064,1.894969820976257,0.5044336318969727,0.899040162563324,0.899040162563324,0.0,134.9703369140625,136.0,60602.3671875,0.0,2408.2236328125,1.0,278.79547119140625,282.9739990234375,296.6829833984375,300.514404296875,293.1499938964844,293.1499938964844,278.8500061035156,33786.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084935188293456,1.0,0.0,0.0,3.46341609954834,3.463438034057617,8.003918310350855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.8857421875,0.0,1319.6087646484375,1895.4371337890625,0.0,3482.617431640625,0.8636742830276489,1.0,0.0,3.0,1.0,0.0
17931000,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.6212989687919617,0.4937534034252167,298.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8306500911712646,0.3131428360939026,0.2982718348503113,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9169495105743408,0.4217356145381927,0.2957266271114349,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9062015414237976,0.4082397222518921,0.3879108726978302,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7658097743988037,0.2440385222434997,1.1077312231063845,284.9928894042969,284.95001220703125,303.6615600585937,293.7085876464844,300.1427001953125,297.9057312011719,284.9915771484375,1.0,0.572556734085083,0.5281404852867126,0.5281404852867126,1.0,1.0,-3.10198712348938,1.204034686088562,1.8979524374008176,0.5032201409339905,0.9031147360801696,0.9031147360801696,0.0,135.06210327148438,139.0,60731.30078125,0.0,2413.119384765625,1.0,278.8405456542969,282.9563903808594,296.687255859375,300.5639343261719,293.1499938964844,293.1499938964844,278.54998779296875,33423.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066808223724364,1.0,0.0,0.0,3.528020143508911,3.5280425548553467,8.305302117150859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.78125,0.0,1383.0150146484375,1895.4371337890625,0.0,3465.77490234375,0.8759746551513672,1.0,0.0,3.0,1.0,0.0
17931060,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.6201866865158081,0.4946955144405365,298.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.83079594373703,0.3139019906520843,0.2990097999572754,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9168157577514648,0.4221589863300323,0.2961781620979309,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9057855606079102,0.4082976281642914,0.3881515264511108,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7653300166130066,0.2439175397157669,1.1077593564987185,284.8765563964844,284.95001220703125,303.6706237792969,293.7018127441406,300.1431579589844,297.9049987792969,284.8769226074219,1.0,0.5731983184814453,0.5272673964500427,0.5272673964500427,1.0,1.0,-3.1048731803894043,1.2037683725357056,1.9011048078536987,0.5022929310798645,0.8199875354766846,0.8199875354766846,0.0,135.45440673828125,139.0,61368.2109375,0.0,2420.6298828125,1.0,278.60162353515625,282.82769775390625,296.7320861816406,300.7635498046875,293.1499938964844,293.1499938964844,278.54998779296875,38641.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912550926208496,1.0,0.0,0.0,3.471153974533081,3.471176624298096,8.039722274588712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.087890625,0.0,1361.94189453125,1895.4371337890625,0.0,3520.261962890625,0.8650241494178772,1.0,0.0,3.0,1.0,0.0
17931120,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9990000128746032,0.6187055706977844,0.4966929852962494,298.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8303866982460022,0.3146567046642303,0.2997416257858276,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9157075881958008,0.4225512444972992,0.2964347004890442,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9044979810714722,0.4083022177219391,0.3881548345088959,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7641417384147644,0.2437352389097213,1.1070479154586792,284.9150390625,284.95001220703125,303.6796264648437,293.6956481933594,300.1432189941406,297.9035949707031,284.91558837890625,1.0,0.5739942193031311,0.5263943076133728,0.5263943076133728,1.0,1.0,-3.1076107025146484,1.203441858291626,1.9041688442230225,0.5013260245323181,0.8284201622009277,0.8284201622009277,0.0,136.15118408203125,142.0,61203.52734375,0.0,2429.48828125,1.0,278.559326171875,282.8597412109375,296.7137451171875,300.69097900390625,293.1499938964844,293.1499938964844,278.8500061035156,38416.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139997363090516,1.0,0.0,0.0,3.4018049240112305,3.401826858520508,7.721685051365057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.990234375,0.0,1291.0223388671875,1895.4371337890625,0.0,3533.68505859375,0.8524536490440369,1.0,0.0,3.0,1.0,0.0
17931180,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6175130605697632,0.4988029897212982,298.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8299320936203003,0.3154329061508178,0.3004850447177887,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.914708137512207,0.4233178198337555,0.2968412041664123,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9032866954803468,0.4086069464683532,0.3883080184459686,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.762982964515686,0.2437240034341812,1.1066761016845703,285.01812744140625,284.95001220703125,303.6885986328125,293.6901550292969,300.1450500488281,297.9049987792969,285.018310546875,1.0,0.5749565362930298,0.5255212187767029,0.5255212187767029,1.0,1.0,-3.1112639904022217,1.2034976482391355,1.9077662229537964,0.5005106925964355,0.9030486941337584,0.9030486941337584,0.0,136.91964721679688,142.0,60625.6875,0.0,2440.474609375,1.0,278.79547119140625,282.9735717773437,296.6603088378906,300.48907470703125,293.1499938964844,293.1499938964844,278.8500061035156,33508.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083819389343262,1.0,0.0,0.0,3.4650394916534424,3.4650611877441406,8.011422778508859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.470703125,0.0,1319.265869140625,1895.4371337890625,0.0,3481.5810546875,0.8637832999229431,1.0,0.0,3.0,1.0,0.0
17931240,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9990000128746032,0.6162464618682861,0.5008113384246826,298.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8295465707778931,0.3162142932415008,0.3012439906597137,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9140278697013856,0.424162358045578,0.2974522709846496,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9023444056510924,0.4089837670326233,0.3886910080909729,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7620368003845215,0.2437666803598404,1.10697340965271,284.997802734375,284.95001220703125,303.697509765625,293.68536376953125,300.1470947265625,297.90679931640625,284.9964294433594,1.0,0.5760913491249084,0.524648129940033,0.524648129940033,1.0,1.0,-3.1161417961120605,1.2040609121322632,1.912081003189087,0.499944269657135,0.9089420437812804,0.9089420437812804,0.0,137.7115020751953,130.0,60826.4296875,0.0,2453.93115234375,1.0,278.840576171875,282.9550476074219,296.667236328125,300.5460205078125,293.1499938964844,293.1499938964844,278.54998779296875,33128.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068928956985474,1.0,0.0,0.0,3.534962177276612,3.534984588623047,8.338017778442008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.3310546875,0.0,1388.1015625,1895.4371337890625,0.0,3467.74658203125,0.8773123025894165,1.0,0.0,3.0,1.0,0.0
17931300,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.614493727684021,0.498604416847229,298.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8312850594520569,0.3169691264629364,0.3019434213638305,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9160904288291932,0.4246022403240204,0.2979014813899994,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9038771390914916,0.4090153574943542,0.388884574174881,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7630738019943237,0.2435865551233291,1.106632947921753,284.8750915527344,284.95001220703125,303.70635986328125,293.6813049316406,300.1473693847656,297.906494140625,284.87457275390625,1.0,0.5751680731773376,0.523775041103363,0.523775041103363,1.0,1.0,-3.1147139072418213,1.2019160985946655,1.912797808647156,0.4983421862125397,0.822465181350708,0.822465181350708,0.0,137.0106201171875,130.0,61459.70703125,0.0,2447.4912109375,1.0,278.60137939453125,282.82012939453125,296.714599609375,300.7516174316406,293.1499938964844,293.1499938964844,278.54998779296875,38403.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130585193634032,1.0,0.0,0.0,3.483311891555786,3.48333477973938,8.096140504676441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.25,0.0,1372.672119140625,1895.4371337890625,0.0,3524.96630859375,0.8674283623695374,1.0,0.0,3.0,1.0,0.0
17931360,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9990000128746032,0.6132997274398804,0.4940550625324249,298.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8342212438583374,0.3177172541618347,0.3025948107242584,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9195626378059388,0.4249868392944336,0.2981036603450775,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9067273139953612,0.4089723825454712,0.388776034116745,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7650871276855469,0.2433379888534546,1.1052707433700562,284.9085998535156,284.95001220703125,303.7151794433594,293.6780090332031,300.14752197265625,297.90692138671875,284.9088134765625,1.0,0.5732914209365845,0.5228103995323181,0.5228103995323181,1.0,1.0,-3.1085097789764404,1.1976137161254885,1.9108959436416624,0.4954883456230163,0.8259745240211487,0.8259745240211487,0.0,135.42141723632812,133.0,61135.31640625,0.0,2427.332275390625,1.0,278.5592346191406,282.85113525390625,296.6970520019531,300.6742248535156,293.1499938964844,293.1499938964844,278.8500061035156,38680.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145181179046632,1.0,0.0,0.0,3.4047601222991943,3.404782295227051,7.735106919426471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.2080078125,0.0,1295.7669677734375,1895.4371337890625,0.0,3538.485107421875,0.8532385230064392,1.0,0.0,3.0,1.0,0.0
17931420,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9990000128746032,0.6131296753883362,0.4918929636478424,298.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8359588384628296,0.3184893429279327,0.3032841980457306,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9215725064277648,0.4257743656635284,0.2984778583049774,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9082282781600952,0.4092549383640289,0.3888464272022247,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7660189867019653,0.2433054149150848,1.104461908340454,285.0108642578125,284.95001220703125,303.7239685058594,293.6755065917969,300.1495666503906,297.9100952148437,285.01092529296875,1.0,0.572805643081665,0.521845817565918,0.521845817565918,1.0,1.0,-3.106285095214844,1.1950093507766724,1.911275863647461,0.493164449930191,0.8976596593856812,0.8976596593856812,0.0,134.68692016601562,133.0,60444.4296875,0.0,2419.270263671875,1.0,278.79541015625,282.9668273925781,296.64337158203125,300.4637756347656,293.1499938964844,293.1499938964844,278.8500061035156,33830.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085052013397216,1.0,0.0,0.0,3.460204601287842,3.460226535797119,7.989081609593995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.7412109375,0.0,1316.69384765625,1895.4371337890625,0.0,3482.726318359375,0.8629875183105469,1.0,0.0,3.0,1.0,0.0
17931480,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9990000128746032,0.6130498647689819,0.4905878007411957,298.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8372741937637329,0.3192686438560486,0.3040022850036621,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9232493042945862,0.4266579747200012,0.2990825176239013,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9093979001045228,0.4096267819404602,0.3891796767711639,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7667232155799866,0.2433634400367736,1.1045687198638916,284.990234375,284.95001220703125,303.7326965332031,293.673828125,300.1517944335937,297.91339111328125,284.98895263671875,1.0,0.5727159976959229,0.520881175994873,0.520881175994873,1.0,1.0,-3.1068315505981445,1.1935527324676514,1.9132789373397827,0.49151411652565,0.900772988796234,0.900772988796234,0.0,134.3247528076172,136.0,60556.3203125,0.0,2418.3916015625,1.0,278.84051513671875,282.9499206542969,296.6513977050781,300.5151672363281,293.1499938964844,293.1499938964844,278.54998779296875,33501.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064766764640808,1.0,0.0,0.0,3.52322769165039,3.523249864578247,8.282752901322965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.5673828125,0.0,1378.6055908203125,1895.4371337890625,0.0,3463.87744140625,0.8749493956565857,1.0,0.0,3.0,1.0,0.0
17931540,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9990000128746032,0.6122465133666992,0.4904080927371979,298.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8379940390586853,0.3200251162052154,0.3047247529029846,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9239866733551024,0.4271750748157501,0.2995871901512146,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.90971577167511,0.4096893072128296,0.3894062936306,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7668020129203796,0.2432441860437393,1.104503870010376,284.87506103515625,284.95001220703125,303.7413635253906,293.6730041503906,300.1517639160156,297.9129333496094,284.8755798339844,1.0,0.5729487538337708,0.5199165940284729,0.5199165940284729,1.0,1.0,-3.108284950256348,1.192465901374817,1.9158190488815308,0.4900678694248199,0.8176741003990173,0.8176741003990173,0.0,134.3294219970703,136.0,61169.65234375,0.0,2421.162841796875,1.0,278.6017761230469,282.8232421875,296.7012023925781,300.7176208496094,293.1499938964844,293.1499938964844,278.54998779296875,38778.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912083625793457,1.0,0.0,0.0,3.463385581970215,3.463408231735229,8.003776770237891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.380859375,0.0,1355.0196533203125,1895.4371337890625,0.0,3515.930419921875,0.8634030222892761,1.0,0.0,3.0,1.0,0.0
