time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931600,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9990000128746032,0.6111246347427368,0.4914441108703613,298.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8380582928657532,0.3207779824733734,0.3054431676864624,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.92360919713974,0.4276736974716186,0.2999049425125122,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9090114235877992,0.4097094535827636,0.3894082009792328,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7660943865776062,0.2430775761604309,1.103779911994934,284.914306640625,284.95001220703125,303.75,293.67303466796875,300.1513061523437,297.9118347167969,284.9148254394531,1.0,0.5734098553657532,0.518951952457428,0.518951952457428,1.0,1.0,-3.1099064350128174,1.191441774368286,1.9184647798538208,0.4886346757411957,0.8263442516326904,0.8263442516326904,0.0,134.6942596435547,139.0,61001.07421875,0.0,2426.1650390625,1.0,278.55938720703125,282.8563232421875,296.6884460449219,300.6497802734375,293.1499938964844,293.1499938964844,278.8500061035156,38482.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132277965545654,1.0,0.0,0.0,3.393259048461914,3.3932812213897705,7.682938303332776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.853515625,0.0,1283.11767578125,1895.4371337890625,0.0,3526.5341796875,0.8506290912628174,1.0,0.0,3.0,1.0,0.0
17931660,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9990000128746032,0.6129012107849121,0.4891591370105743,298.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.83999103307724,0.3218007683753967,0.3062584996223449,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9269055724143982,0.4309596121311188,0.3012537360191345,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9117560386657716,0.412477046251297,0.3907639384269714,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7685709595680237,0.2456300854682922,1.1093043088912964,285.02294921875,284.95001220703125,303.75860595703125,293.673583984375,300.16729736328125,297.93585205078125,285.0238952636719,1.0,0.5743774175643921,0.5181116461753845,0.5181116461753845,1.0,1.0,-3.118009090423584,1.1933702230453491,1.9246388673782349,0.4884375333786011,0.9050431847572328,0.9050431847572328,0.0,134.34336853027344,139.0,60546.16015625,0.0,2439.639404296875,1.0,278.7952575683594,282.9743347167969,296.6412353515625,300.45654296875,293.1499938964844,293.1499938964844,278.8500061035156,33373.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073532223701476,1.0,0.0,0.0,3.4591526985168457,3.459174394607544,7.984224907886528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.7470703125,0.0,1312.4012451171875,1895.4371337890625,0.0,3472.0244140625,0.8624776601791382,1.0,0.0,3.0,1.0,0.0
17931720,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9990000128746032,0.614762008190155,0.4853034913539886,298.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8428682684898376,0.3227823376655578,0.3071509003639221,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9321836829185486,0.433659017086029,0.3032691478729248,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9164885878562928,0.4147009551525116,0.3930214345455169,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7729464769363403,0.2477470785379409,1.1192861795425415,285.0098876953125,284.95001220703125,303.7671813964844,293.6742248535156,300.17950439453125,297.953369140625,285.0089416503906,1.0,0.5759133100509644,0.5172712802886963,0.5172712802886963,1.0,1.0,-3.131582498550415,1.1975702047348022,1.9340124130249023,0.4895432591438293,0.9186992645263672,0.9186992645263672,0.0,133.78115844726562,142.0,60969.2421875,0.0,2462.450439453125,1.0,278.8405456542969,282.95849609375,296.6562194824219,300.5322265625,293.1499938964844,293.1499938964844,278.54998779296875,32652.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059914946556092,1.0,0.0,0.0,3.540247201919556,3.540269613265991,8.362968628716771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.033203125,0.0,1390.16650390625,1895.4371337890625,0.0,3459.36669921875,0.8782417178153992,1.0,0.0,3.0,1.0,0.0
17931780,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.6157933473587036,0.4837875366210937,298.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8444705009460449,0.3237019777297973,0.3080285489559173,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9351893067359924,0.4354873597621918,0.3048416972160339,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9191271662712096,0.4161239862442016,0.394735723733902,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7756446003913879,0.2492403984069824,1.1273386478424072,284.8912048339844,284.95001220703125,303.7757263183594,293.6749267578125,300.1863098144531,297.9623718261719,284.8905029296875,1.0,0.5777153372764587,0.5164309144020081,0.5164309144020081,1.0,1.0,-3.14445161819458,1.2014485597610474,1.9430030584335327,0.4905419051647186,0.8397188186645508,0.8397188186645508,0.0,133.87387084960938,142.0,61968.76953125,0.0,2487.591064453125,1.0,278.6009826660156,282.8210754394531,296.7124938964844,300.764892578125,293.1499938964844,293.1499938964844,278.54998779296875,37227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127861261367798,1.0,0.0,0.0,3.51269006729126,3.512712955474853,8.233281505454215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.5390625,0.0,1394.5406494140625,1895.4371337890625,0.0,3522.441650390625,0.8733537793159485,1.0,0.0,3.0,1.0,0.0
17931840,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9990000128746032,0.6161783337593079,0.4845038652420044,298.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.8448148965835571,0.3245861530303955,0.3088802695274353,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9359508156776428,0.4369397163391113,0.3059365153312683,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9195891618728638,0.4171410799026489,0.3958351016044616,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7765768766403198,0.2503376305103302,1.133012294769287,284.92352294921875,284.95001220703125,303.78424072265625,293.6757202148437,300.1904296875,297.9670715332031,284.92449951171875,1.0,0.5796419978141785,0.5155905485153198,0.5155905485153198,1.0,1.0,-3.1557984352111816,1.2046726942062378,1.9511256217956543,0.4912010729312897,0.8471388816833496,0.8471388816833496,0.0,134.54579162597656,145.0,62028.7421875,0.0,2513.089599609375,1.0,278.5589599609375,282.8451843261719,296.7041015625,300.720947265625,293.1499938964844,293.1499938964844,278.8500061035156,37501.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154435396194458,1.0,0.0,0.0,3.4590506553649902,3.459073305130005,7.98375424437836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.3134765625,0.0,1341.567626953125,1895.4371337890625,0.0,3547.050537109375,0.8643049001693726,1.0,0.0,3.0,1.0,0.0
17931900,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,0.6165854334831238,0.4860530495643616,298.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8446936011314392,0.3254724740982055,0.3097281157970428,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.936064839363098,0.4386003911495209,0.3070115745067596,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.91935396194458,0.4182672500610351,0.3968378007411957,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.776853621006012,0.2513882219791412,1.137828350067139,285.0308837890625,284.95001220703125,303.7927551269531,293.6766052246094,300.1949768066406,297.9725341796875,285.0318603515625,1.0,0.581680178642273,0.5147501826286316,0.5147501826286316,1.0,1.0,-3.1669676303863525,1.207809567451477,1.959158062934876,0.4917678833007812,0.928110122680664,0.928110122680664,0.0,135.4498291015625,145.0,61601.3515625,0.0,2539.666015625,1.0,278.797119140625,282.9612121582031,296.65740966796875,300.5379943847656,293.1499938964844,293.1499938964844,278.8500061035156,32932.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109147191047668,1.0,0.0,0.0,3.531783103942871,3.531805515289306,8.323028168888413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.10546875,0.0,1383.3748779296875,1895.4371337890625,0.0,3505.0908203125,0.8781286478042603,1.0,0.0,3.0,1.0,0.0
17931960,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.6167091727256775,0.4878685474395752,298.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8444304466247559,0.326350599527359,0.3105806708335876,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9361221194267272,0.4402430057525635,0.3082071840763092,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9190119504928588,0.4193535447120666,0.3979361653327942,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7769561409950256,0.2523423433303833,1.1425223350524902,285.0145874023437,284.95001220703125,303.8012084960937,293.67755126953125,300.1979064941406,297.9770202636719,285.0131225585937,1.0,0.5838291645050049,0.513588011264801,0.513588011264801,1.0,1.0,-3.178577423095703,1.2105528116226196,1.968024492263794,0.4918438196182251,0.9420170187950134,0.9420170187950134,0.0,136.4521942138672,148.0,61992.515625,0.0,2567.8134765625,1.0,278.8412170410156,282.9430847167969,296.6695861816406,300.6130065917969,293.1499938964844,293.1499938964844,278.54998779296875,32415.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104211926460266,1.0,0.0,0.0,3.6143434047698975,3.6143665313720703,8.716700676814071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.3271484375,0.0,1467.298583984375,1895.4371337890625,0.0,3500.511962890625,0.8946488499641418,1.0,0.0,3.0,1.0,0.0
17932020,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.6158158183097839,0.4905562400817871,298.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8436816930770874,0.327191025018692,0.3114209771156311,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9353206753730774,0.4413875043392181,0.3092190325260162,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9178429245948792,0.4200004935264587,0.3988079130649566,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7763679027557373,0.2529527246952057,1.146256446838379,284.88653564453125,284.95001220703125,303.8096923828125,293.6785888671875,300.1976318359375,297.97662353515625,284.8848876953125,1.0,0.5860171318054199,0.5124258399009705,0.5124258399009705,1.0,1.0,-3.1895763874053955,1.2129733562469482,1.9766029119491573,0.4917581975460052,0.8568702936172485,0.8568702936172485,0.0,137.6876220703125,148.0,63020.7265625,0.0,2596.2080078125,1.0,278.5992126464844,282.7967529296875,296.7220153808594,300.84356689453125,293.1499938964844,293.1499938964844,278.54998779296875,36900.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175949096679688,1.0,0.0,0.0,3.592853784561157,3.5928773880004883,8.613355362285802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.2578125,0.0,1477.149169921875,1895.4371337890625,0.0,3566.9462890625,0.8909811973571777,1.0,0.0,3.0,1.0,0.0
17932080,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9990000128746032,0.6143332719802856,0.4942662417888641,298.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8423709273338318,0.3280135691165924,0.3122410178184509,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9334388375282288,0.4423796236515045,0.3099421560764313,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9156500101089478,0.4204743206501007,0.3993218839168548,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7749201059341431,0.2533645033836365,1.1485847234725952,284.9149780273437,284.95001220703125,303.818115234375,293.6797180175781,300.19610595703125,297.974365234375,284.9163513183594,1.0,0.5881734490394592,0.5112636685371399,0.5112636685371399,1.0,1.0,-3.1993112564086914,1.2148438692092896,1.9844673871994016,0.4913812577724457,0.8588849902153015,0.8588849902153015,0.0,139.1740264892578,151.0,62995.84765625,0.0,2623.63720703125,1.0,278.5583190917969,282.82000732421875,296.71063232421875,300.7919616699219,293.1499938964844,293.1499938964844,278.8500061035156,37701.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203368425369264,1.0,0.0,0.0,3.53242301940918,3.5324461460113525,8.326043712258979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.0537109375,0.0,1418.5689697265625,1895.4371337890625,0.0,3592.2666015625,0.8806530237197876,1.0,0.0,3.0,1.0,0.0
17932140,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9990000128746032,0.6131294369697571,0.497898131608963,298.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8411223292350769,0.3288544714450836,0.3130631148815155,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9317669868469238,0.4437682032585144,0.3107819557189941,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9136364459991456,0.4212512969970703,0.3999305069446563,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7735142707824707,0.2539000809192657,1.1508322954177856,285.0274658203125,284.95001220703125,303.8265380859375,293.680908203125,300.1963806152344,297.9750366210937,285.0287780761719,1.0,0.5903336405754089,0.5101014971733093,0.5101014971733093,1.0,1.0,-3.209108829498291,1.2167199850082395,1.9923888444900515,0.4909482896327972,0.9413772225379944,0.9413772225379944,0.0,140.64682006835938,151.0,62469.62109375,0.0,2651.2744140625,1.0,278.7988586425781,282.942626953125,296.6617736816406,300.59967041015625,293.1499938964844,293.1499938964844,278.8500061035156,33237.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156696200370787,1.0,0.0,0.0,3.598417520523072,3.598440408706665,8.640052442387969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.4482421875,0.0,1456.156005859375,1895.4371337890625,0.0,3549.142822265625,0.8932359218597412,1.0,0.0,3.0,1.0,0.0
17932200,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9990000128746032,0.6119070649147034,0.5011162161827087,298.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8401182889938354,0.3296990692615509,0.3138956129550934,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9306686520576476,0.4452553987503052,0.3118437826633453,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9121525287628174,0.4221181571483612,0.4007809460163116,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.772458016872406,0.2544664442539215,1.15359365940094,285.0143127441406,284.95001220703125,303.8349304199219,293.68218994140625,300.19696044921875,297.97625732421875,285.012939453125,1.0,0.5925344228744507,0.5089393258094788,0.5089393258094788,1.0,1.0,-3.2195980548858643,1.2188571691513062,2.000741004943848,0.4906229972839355,0.956913411617279,0.956913411617279,0.0,142.03482055664062,139.0,62816.55078125,0.0,2679.996337890625,1.0,278.8417358398437,282.9279479980469,296.6728210449219,300.67010498046875,293.1499938964844,293.1499938964844,278.54998779296875,32650.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149571061134338,1.0,0.0,0.0,3.676259756088257,3.676283359527588,9.017905426844665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.9677734375,0.0,1537.34228515625,1895.4371337890625,0.0,3542.548583984375,0.90876966714859,1.0,0.0,3.0,1.0,0.0
17932260,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.6101819276809692,0.4998800158500671,298.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8414209485054016,0.330511212348938,0.3146626353263855,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9325894117355348,0.4462729692459106,0.3127281665802002,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9135550260543824,0.4225913882255554,0.4014277458190918,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7735421657562256,0.2547532916069031,1.1555362939834597,284.879638671875,284.95001220703125,303.84332275390625,293.6835632324219,300.1954345703125,297.9748840332031,284.8770751953125,1.0,0.5925691723823547,0.5077939629554749,0.5077939629554749,1.0,1.0,-3.223233699798584,1.2181373834609983,2.005096197128296,0.4892385601997375,0.8664618730545044,0.8664618730545044,0.0,141.82879638671875,139.0,63778.19140625,0.0,2686.202880859375,1.0,278.5978088378906,282.7758483886719,296.7245178222656,300.8980712890625,293.1499938964844,293.1499938964844,278.54998779296875,37024.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921836793422699,1.0,0.0,0.0,3.6539440155029297,3.653968334197998,8.908756399250706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.244140625,0.0,1545.2352294921875,1895.4371337890625,0.0,3606.099853515625,0.9046862721443176,1.0,0.0,3.0,1.0,0.0
17932320,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.6089248061180115,0.4962492287158966,298.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8439696431159973,0.3313089907169342,0.3153737485408783,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9358917474746704,0.4471455514431,0.3133018612861633,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9163275957107544,0.4229093790054321,0.4017013013362884,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7755890488624573,0.2548986971378326,1.1561328172683716,284.90216064453125,284.95001220703125,303.8516845703125,293.6849975585937,300.193603515625,297.97344970703125,284.9033508300781,1.0,0.5915505290031433,0.5066485404968262,0.5066485404968262,1.0,1.0,-3.221467971801758,1.215190291404724,2.006277561187744,0.4866573810577392,0.8608620166778564,0.8608620166778564,0.0,140.67962646484375,127.0,63519.68359375,0.0,2676.323974609375,1.0,278.557861328125,282.7983703613281,296.7118835449219,300.833984375,293.1499938964844,293.1499938964844,278.8500061035156,38324.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241092801094056,1.0,0.0,0.0,3.579151153564453,3.579174757003784,8.547780794287974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.2998046875,0.0,1472.8193359375,1895.4371337890625,0.0,3627.03173828125,0.8913878798484802,1.0,0.0,3.0,1.0,0.0
17932380,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.6091004610061646,0.4899660944938659,298.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8479984402656555,0.3321309089660644,0.3160622119903564,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.941274881362915,0.4484594166278839,0.3139910399913788,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9211631417274476,0.4235728085041046,0.4020707607269287,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7791154980659485,0.2552540302276611,1.1568366289138794,285.0126647949219,284.95001220703125,303.8600158691406,293.6865234375,300.19439697265625,297.9766540527344,285.013427734375,1.0,0.5896726250648499,0.5055031776428223,0.5055031776428223,1.0,1.0,-3.216864109039306,1.2110694646835327,2.0057947635650635,0.4834664165973663,0.9376381635665894,0.9376381635665894,0.0,138.64198303222656,127.0,62717.9296875,0.0,2655.871337890625,1.0,278.7997741699219,282.9238586425781,296.6610107421875,300.6237487792969,293.1499938964844,293.1499938964844,278.8500061035156,33953.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186831116676332,1.0,0.0,0.0,3.630170345306397,3.630193710327149,8.793206802693021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.9482421875,0.0,1495.9862060546875,1895.4371337890625,0.0,3577.000244140625,0.9008451104164124,1.0,0.0,3.0,1.0,0.0
17932440,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.6103680729866028,0.4810515940189361,298.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.853630006313324,0.3329609632492065,0.3167421221733093,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9488384127616882,0.4498933255672455,0.3149087429046631,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9283236861228944,0.4243473410606384,0.4026892781257629,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7843576669692993,0.2557213604450226,1.1583209037780762,284.99346923828125,284.95001220703125,303.86834716796875,293.6881408691406,300.1962585449219,297.9817810058594,284.9915466308594,1.0,0.5871269702911377,0.5043577551841736,0.5043577551841736,1.0,1.0,-3.2105987071990967,1.2062581777572632,2.004340648651123,0.4799433946609497,0.9431957602500916,0.9431957602500916,0.0,135.80465698242188,130.0,62759.9921875,0.0,2627.7705078125,1.0,278.84197998046875,282.90887451171875,296.6699523925781,300.67510986328125,293.1499938964844,293.1499938964844,278.54998779296875,33563.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169727563858032,1.0,0.0,0.0,3.6903653144836426,3.6903891563415527,9.087239618565944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.599609375,0.0,1560.10693359375,1895.4371337890625,0.0,3561.195556640625,0.9124897122383118,1.0,0.0,3.0,1.0,0.0
17932500,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9990000128746032,0.6116135716438293,0.4756684899330139,298.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8573971390724182,0.3337667286396026,0.317453920841217,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9536792635917664,0.4509201049804687,0.3157404363155365,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9328823685646056,0.424786627292633,0.4032269120216369,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7877405285835266,0.2560223639011383,1.159842610359192,284.8653869628906,284.95001220703125,303.8766784667969,293.6898193359375,300.1957092285156,297.9827575683594,284.864501953125,1.0,0.58615642786026,0.5032123923301697,0.5032123923301697,1.0,1.0,-3.2084436416625977,1.2031559944152832,2.0052876472473145,0.4769826233386993,0.850398063659668,0.850398063659668,0.0,134.1678009033203,130.0,63462.49609375,0.0,2614.531982421875,1.0,278.5978088378906,282.7688293457031,296.71942138671875,300.8807678222656,293.1499938964844,293.1499938964844,278.54998779296875,38448.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225802421569824,1.0,0.0,0.0,3.638961553573608,3.6389858722686768,8.835847324917268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.5869140625,0.0,1539.189697265625,1895.4371337890625,0.0,3612.951416015625,0.9022316932678224,1.0,0.0,3.0,1.0,0.0
17932560,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.6126422882080078,0.4726946055889129,298.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8598036766052246,0.3345673680305481,0.3181726932525635,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9565070271492004,0.4518999755382538,0.3163629174232483,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9354143738746644,0.4251527190208435,0.4035182893276214,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7896526455879211,0.2562748789787292,1.160768747329712,284.9018249511719,284.95001220703125,303.8849792480469,293.69158935546875,300.19549560546875,297.9823913574219,284.9033203125,1.0,0.5856500864028931,0.5023783445358276,0.5023783445358276,1.0,1.0,-3.2079408168792725,1.2012876272201538,2.006653070449829,0.4750033915042877,0.8523221015930176,0.8523221015930176,0.0,133.2977752685547,148.0,63185.76171875,0.0,2608.781005859375,1.0,278.5579528808594,282.80322265625,296.7068786621094,300.8071594238281,293.1499938964844,293.1499938964844,278.8500061035156,38917.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236383438110352,1.0,0.0,0.0,3.5560121536254883,3.55603575706482,8.437616543233162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.8935546875,0.0,1452.36279296875,1895.4371337890625,0.0,3622.696533203125,0.8869037628173828,1.0,0.0,3.0,1.0,0.0
17932620,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9990000128746032,0.6137446761131287,0.4755241870880127,298.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8588229417800903,0.3353974819183349,0.318968802690506,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.95538729429245,0.4533621370792389,0.3172159194946289,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9337334632873536,0.4259031116962433,0.4040530025959015,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7884465456008911,0.2567718625068664,1.1625248193740845,285.0208740234375,284.95001220703125,303.8932800292969,293.6934509277344,300.1972045898437,297.9840393066406,285.02252197265625,1.0,0.5877724885940552,0.5015442967414856,0.5015442967414856,1.0,1.0,-3.2160534858703613,1.2030174732208252,2.013036012649536,0.4744206964969635,0.935839831829071,0.935839831829071,0.0,134.4070281982422,148.0,62568.19140625,0.0,2631.08203125,1.0,278.7992248535156,282.9337158203125,296.65985107421875,300.6044006347656,293.1499938964844,293.1499938964844,278.8500061035156,33908.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91756409406662,1.0,0.0,0.0,3.6117403507232666,3.6117637157440186,8.704149649929604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.0439453125,0.0,1475.5343017578125,1895.4371337890625,0.0,3566.661865234375,0.8968778252601624,1.0,0.0,3.0,1.0,0.0
17932680,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9990000128746032,0.6139018535614014,0.4819768071174621,298.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8557941913604736,0.3362380266189575,0.3198285698890686,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9519867300987244,0.4549611210823059,0.3183684945106506,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.92963969707489,0.4267846345901489,0.4049334228038788,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7854836583137512,0.2573603093624115,1.1654236316680908,285.0146484375,284.95001220703125,303.90155029296875,293.6954040527344,300.1986389160156,297.98468017578125,285.0140075683594,1.0,0.59131920337677,0.5007102489471436,0.5007102489471436,1.0,1.0,-3.230763912200928,1.2074201107025146,2.023343801498413,0.4752068221569061,0.9547994136810304,0.9547994136810304,0.0,136.84153747558594,166.0,62939.27734375,0.0,2674.08154296875,1.0,278.84185791015625,282.925048828125,296.675048828125,300.6763610839844,293.1499938964844,293.1499938964844,278.54998779296875,33012.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159153699874878,1.0,0.0,0.0,3.685272693634033,3.685296535491944,9.062177355190216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.6865234375,0.0,1550.1953125,1895.4371337890625,0.0,3551.41650390625,0.9111422896385192,1.0,0.0,3.0,1.0,0.0
17932740,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9990000128746032,0.6121720671653748,0.4919352531433105,298.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.850900411605835,0.3370516896247864,0.3207204341888428,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9459774494171144,0.4561287760734558,0.3194352388381958,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9229778051376344,0.4273159205913543,0.4057386219501495,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7806365489959717,0.2577073276042938,1.1681528091430664,284.8927307128906,284.95001220703125,303.9098205566406,293.6974182128906,300.1967468261719,297.97967529296875,284.891357421875,1.0,0.5960239171981812,0.4998762011528015,0.4998762011528015,1.0,1.0,-3.2493364810943604,1.213373064994812,2.035963296890259,0.4767400622367859,0.8748435378074646,0.8748435378074646,0.0,140.4901885986328,166.0,64115.9921875,0.0,2732.070068359375,1.0,278.5975952148437,282.78131103515625,296.73193359375,300.9156494140625,293.1499938964844,293.1499938964844,278.54998779296875,36844.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223664402961732,1.0,0.0,0.0,3.66762113571167,3.6676454544067374,8.975573564384831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.720703125,0.0,1559.212158203125,1895.4371337890625,0.0,3610.981201171875,0.9079095125198364,1.0,0.0,3.0,1.0,0.0
17932800,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9990000128746032,0.6088582277297974,0.5051669478416443,298.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8444597125053406,0.3378531336784363,0.3216280341148376,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.937396764755249,0.4571682512760162,0.3202633261680603,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9140642881393432,0.4277110993862152,0.4062716364860534,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.7740275263786316,0.2578961253166199,1.1699261665344238,284.9231262207031,284.95001220703125,303.9180908203125,293.69952392578125,300.1934509277344,297.9721984863281,284.9250793457031,1.0,0.6016121506690979,0.4990421533584595,0.4990421533584595,1.0,1.0,-3.270101308822632,1.2201902866363523,2.04991102218628,0.478655993938446,0.8803222179412842,0.8803222179412842,0.0,145.27395629882812,169.0,64277.73828125,0.0,2801.566650390625,1.0,278.5577392578125,282.8033752441406,296.72662353515625,300.8794250488281,293.1499938964844,293.1499938964844,278.8500061035156,37375.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924973487854004,1.0,0.0,0.0,3.617448329925537,3.6174721717834473,8.731682328289025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.044921875,0.0,1507.4552001953125,1895.4371337890625,0.0,3634.984130859375,0.8993774652481079,1.0,0.0,3.0,1.0,0.0
17932860,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9990000128746032,0.6052161455154419,0.5153279304504395,298.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8398820161819458,0.3386759161949157,0.3225096464157104,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9312458634376526,0.4586218893527984,0.3211990892887115,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9078398942947388,0.4284298419952392,0.4068936109542846,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7692105770111084,0.2582082152366638,1.1715514659881592,285.04254150390625,284.95001220703125,303.92633056640625,293.7016906738281,300.1913452148437,297.96893310546875,285.0445861816406,1.0,0.6057978272438049,0.497853010892868,0.497853010892868,1.0,1.0,-3.2872204780578613,1.2247856855392456,2.0624349117279053,0.4793823957443237,0.9714850783348083,0.9714850783348083,0.0,149.08078002929688,169.0,63818.86328125,0.0,2858.70703125,1.0,278.8009948730469,282.9311828613281,296.68328857421875,300.6998291015625,293.1499938964844,293.1499938964844,278.8500061035156,33065.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920612335205078,1.0,0.0,0.0,3.687330484390259,3.687354326248169,9.072300031220948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.4375,0.0,1552.9207763671875,1895.4371337890625,0.0,3594.808349609375,0.9129700660705566,1.0,0.0,3.0,1.0,0.0
17932920,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.6015928387641907,0.5235577821731567,298.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8364284634590149,0.3395044505596161,0.3233876824378967,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9268125891685486,0.4601836502552032,0.3223555386066437,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9034261107444764,0.4292587339878082,0.4077609479427337,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7655948996543884,0.258551687002182,1.1736087799072266,285.0347595214844,284.95001220703125,303.9345703125,293.7039794921875,300.19000244140625,297.9673767089844,285.0334777832031,1.0,0.6096585392951965,0.4966638684272766,0.4966638684272766,1.0,1.0,-3.3030824661254883,1.2287962436676023,2.0742862224578857,0.4796731770038605,0.9968256950378418,0.9968256950378418,0.0,152.29022216796875,172.0,64259.83203125,0.0,2910.365966796875,1.0,278.8424377441406,282.9194030761719,296.6975402832031,300.7812194824219,293.1499938964844,293.1499938964844,278.54998779296875,32368.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203202724456788,1.0,0.0,0.0,3.7694146633148193,3.769439220428467,9.480716016696532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.62109375,0.0,1642.0640869140625,1895.4371337890625,0.0,3592.11376953125,0.9296445250511168,1.0,0.0,3.0,1.0,0.0
17932980,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.5972181558609009,0.5312868356704712,298.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8333008289337158,0.3403006196022033,0.3242481648921966,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9226638078689576,0.4612565338611603,0.3233661353588104,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8994317054748535,0.4296948909759521,0.4084823429584503,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7621944546699524,0.2586119472980499,1.1750702857971191,284.89599609375,284.95001220703125,303.9428100585937,293.7063293457031,300.1861267089844,297.9620666503906,284.8924865722656,1.0,0.6131758689880371,0.4954747259616852,0.4954747259616852,1.0,1.0,-3.317257165908813,1.2320820093154907,2.085175037384033,0.4796498417854309,0.909943461418152,0.909943461418152,0.0,155.3137969970703,172.0,65536.0625,0.0,2957.800048828125,1.0,278.5955505371094,282.7579345703125,296.7511901855469,301.0261535644531,293.1499938964844,293.1499938964844,278.54998779296875,35794.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276374578475952,1.0,0.0,0.0,3.771440029144287,3.7714650630950928,9.49090633639571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.43359375,0.0,1670.9332275390625,1895.4371337890625,0.0,3659.467529296875,0.9306450486183168,1.0,0.0,3.0,1.0,0.0
17933040,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9970276355743408,0.5926026105880737,0.5352655649185181,298.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8288297057151794,0.3410770297050476,0.32511767745018,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9163629412651062,0.4621124565601349,0.324085384607315,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8935731649398804,0.4299167692661285,0.4088736772537231,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7572695016860962,0.2584650218486786,1.175371170043945,284.9064636230469,284.95001220703125,303.9510192871094,293.708740234375,300.1813659667969,297.9560241699219,284.9073181152344,1.0,0.6161093711853027,0.4942855834960937,0.4942855834960937,1.0,1.0,-3.324721574783325,1.2325857877731323,2.092135667800904,0.4787027835845947,0.8991920351982117,0.8991920351982117,0.0,159.06240844726562,175.0,65503.09375,0.0,2995.23681640625,1.0,278.5570068359375,282.7657775878906,296.74237060546875,300.9828186035156,293.1499938964844,293.1499938964844,278.8500061035156,37358.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307221174240112,1.0,0.0,0.0,3.719415903091431,3.719440937042236,9.230872706211812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.0029296875,0.0,1622.1383056640625,1895.4371337890625,0.0,3687.75830078125,0.921808660030365,1.0,0.0,3.0,1.0,0.0
17933100,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9895442724227904,0.5898882150650024,0.5320813059806824,298.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8235036134719849,0.3418739736080169,0.3260211050510406,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.909183144569397,0.4633877873420715,0.3249231576919555,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8867632150650024,0.4304567575454712,0.4093683362007141,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7515943050384521,0.2584794461727142,1.175742745399475,285.0217590332031,284.95001220703125,303.9592590332031,293.7112731933594,300.1800231933594,297.95623779296875,285.0236511230469,1.0,0.6182677745819092,0.4930964410305023,0.4930964410305023,1.0,1.0,-3.32411789894104,1.2298569679260254,2.094260931015014,0.4758000373840332,0.9810079336166382,0.9810079336166382,0.0,163.2144317626953,175.0,64652.734375,0.0,3017.42333984375,1.0,278.8030700683594,282.8978881835937,296.69317626953125,300.7758178710937,293.1499938964844,293.1499938964844,278.8500061035156,33843.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260931611061096,1.0,0.0,0.0,3.7673397064208975,3.767364501953125,9.470280701862066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.58203125,0.0,1651.0216064453125,1895.4371337890625,0.0,3645.27978515625,0.9313762784004213,1.0,0.0,3.0,1.0,0.0
17933160,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9844022393226624,0.5882652997970581,0.530377209186554,298.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8201718330383301,0.3426823616027832,0.3268939256668091,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.90513414144516,0.4648379981517792,0.3259932398796081,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8825780749320984,0.4311585128307342,0.4101108014583587,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7480558753013611,0.2586463689804077,1.1768184900283811,285.0126953125,284.95001220703125,303.96746826171875,293.7138671875,300.1796569824219,297.9577331542969,285.01123046875,1.0,0.6202143430709839,0.4919182956218719,0.4919182956218719,1.0,1.0,-3.326586961746216,1.2283731698989868,2.0982139110565186,0.4734961986541748,0.9983758926391602,0.9983758926391602,0.0,166.2109375,178.0,64826.65625,0.0,3039.826416015625,1.0,278.843017578125,282.8892822265625,296.7019958496094,300.8333435058594,293.1499938964844,293.1499938964844,278.54998779296875,33270.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924960196018219,1.0,0.0,0.0,3.831183195114136,3.831208467483521,9.793977824301692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.1083984375,0.0,1722.8052978515625,1895.4371337890625,0.0,3634.861572265625,0.9441426396369934,1.0,0.0,3.0,1.0,0.0
17933220,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9797763824462892,0.5862783193588257,0.5289310812950134,298.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8173786401748657,0.3434628248214721,0.3277450203895569,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9018319845199584,0.465835690498352,0.3269453942775726,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.879001259803772,0.4314925968647003,0.4107331335544586,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7450579404830933,0.2586253881454468,1.177740454673767,284.872802734375,284.95001220703125,303.9756774902344,293.7165222167969,300.1767578125,297.9552917480469,284.8695678710937,1.0,0.6219356656074524,0.4907401800155639,0.4907401800155639,1.0,1.0,-3.328878402709961,1.2267926931381226,2.102085828781128,0.4712530672550201,0.9029933214187622,0.9029933214187622,0.0,168.86923217773438,178.0,65848.078125,0.0,3059.943115234375,1.0,278.594482421875,282.7310791015625,296.7520751953125,301.0574035644531,293.1499938964844,293.1499938964844,278.54998779296875,36954.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311400651931764,1.0,0.0,0.0,3.811716318130493,3.811742067337036,9.69470079326129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.5966796875,0.0,1728.0948486328125,1895.4371337890625,0.0,3691.5869140625,0.9403071403503418,1.0,0.0,3.0,1.0,0.0
17933280,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.974700093269348,0.5842875838279724,0.5271586179733276,298.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8144922852516174,0.3442302346229553,0.3285744488239288,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8982378244400024,0.4666818678379059,0.3276096880435943,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8751470446586609,0.4316601753234863,0.4110171794891357,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.741864025592804,0.2584948539733886,1.1777355670928955,284.8901062011719,284.95001220703125,303.98388671875,293.71929931640625,300.1730041503906,297.9517517089844,284.89190673828125,1.0,0.6233633756637573,0.489562064409256,0.489562064409256,1.0,1.0,-3.3288803100585938,1.2242791652679443,2.1046011447906494,0.4685590267181396,0.8900586366653442,0.8900586366653442,0.0,171.53759765625,181.0,65579.59375,0.0,3075.125,1.0,278.5567626953125,282.7498779296875,296.7413024902344,300.9926452636719,293.1499938964844,293.1499938964844,278.8500061035156,38532.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329347014427184,1.0,0.0,0.0,3.735821485519409,3.735846757888794,9.312483939538652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.185546875,0.0,1650.1556396484375,1895.4371337890625,0.0,3708.01123046875,0.926332950592041,1.0,0.0,3.0,1.0,0.0
17933340,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9706910252571106,0.5832048654556274,0.5258396863937378,298.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8124048113822937,0.3450283110141754,0.329391598701477,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8957753777503967,0.468050092458725,0.3284183144569397,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8723529577255249,0.4322289526462555,0.4114211797714233,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7395057082176208,0.258628100156784,1.17804753780365,285.01580810546875,284.95001220703125,303.9920959472656,293.7221374511719,300.172119140625,297.9526062011719,285.0179138183594,1.0,0.6246906518936157,0.488383948802948,0.488383948802948,1.0,1.0,-3.3301029205322266,1.2222518920898438,2.107850790023804,0.4659780263900757,0.97548109292984,0.97548109292984,0.0,173.67626953125,181.0,64717.1015625,0.0,3089.986328125,1.0,278.8033142089844,282.8908996582031,296.6932373046875,300.7789611816406,293.1499938964844,293.1499938964844,278.8500061035156,34364.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272294044494628,1.0,0.0,0.0,3.777424573898315,3.777449607849121,9.521050401417596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.9267578125,0.0,1666.94287109375,1895.4371337890625,0.0,3655.719970703125,0.934134602546692,1.0,0.0,3.0,1.0,0.0
17933400,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9680469036102296,0.5823683142662048,0.5251267552375793,298.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8112137317657471,0.3458406627178192,0.3302085101604461,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8946518301963806,0.4696074426174164,0.3295159339904785,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8708138465881348,0.4329707324504852,0.4121387898921966,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7381624579429626,0.2589199244976043,1.1794002056121826,285.010986328125,284.95001220703125,304.00030517578125,293.7250671386719,300.1720886230469,297.9547119140625,285.0098571777344,1.0,0.626075267791748,0.4872058033943176,0.4872058033943176,1.0,1.0,-3.334034204483032,1.2212908267974854,2.112743377685547,0.4639106094837188,0.9943915009498596,0.9943915009498596,0.0,175.26426696777344,184.0,64887.3671875,0.0,3107.691650390625,1.0,278.84307861328125,282.8861389160156,296.7054443359375,300.838623046875,293.1499938964844,293.1499938964844,278.54998779296875,33585.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92546945810318,1.0,0.0,0.0,3.837337493896485,3.837363004684448,9.82546907835058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.8642578125,0.0,1732.755126953125,1895.4371337890625,0.0,3639.545654296875,0.9457845687866212,1.0,0.0,3.0,1.0,0.0
