time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933460,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9650295376777648,0.5807974934577942,0.5241677761077881,298.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8098699450492859,0.3466255068778991,0.3310236632823944,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8932681083679199,0.4707058668136596,0.3305107951164245,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8690558075904846,0.4333425760269165,0.4127578139305115,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7366840839385986,0.2590057253837585,1.1806528568267822,284.8750305175781,284.95001220703125,304.0085144042969,293.7280578613281,300.1701965332031,297.9527587890625,284.8721008300781,1.0,0.6274106502532959,0.4862545132637024,0.4862545132637024,1.0,1.0,-3.3373143672943115,1.2205058336257937,2.1168084144592285,0.4622784852981567,0.901671826839447,0.901671826839447,0.0,176.96182250976562,184.0,65910.2421875,0.0,3124.609130859375,1.0,278.5943603515625,282.7312927246094,296.75860595703125,301.0658874511719,293.1499938964844,293.1499938964844,278.54998779296875,37175.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93129163980484,1.0,0.0,0.0,3.814570903778076,3.8145968914031982,9.70922769738536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.0419921875,0.0,1733.2742919921875,1895.4371337890625,0.0,3692.974853515625,0.9411231279373168,1.0,0.0,3.0,1.0,0.0
17933520,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9609869122505188,0.579054057598114,0.5226624011993408,298.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8080024719238281,0.3473969101905823,0.3318293988704681,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8910517692565918,0.4716456830501556,0.3312221169471741,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8665351867675781,0.4335434436798095,0.4130479991436004,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7346043586730957,0.2589605748653412,1.1809486150741575,284.8940124511719,284.95001220703125,304.0166931152344,293.73114013671875,300.16754150390625,297.94970703125,284.89581298828125,1.0,0.6285757422447205,0.4853032529354095,0.4853032529354095,1.0,1.0,-3.3380351066589355,1.2187215089797974,2.1193134784698486,0.4601866900920868,0.8910436034202576,0.8910436034202576,0.0,178.9664306640625,187.0,65663.15625,0.0,3137.63720703125,1.0,278.5567321777344,282.7510070800781,296.75030517578125,301.0049133300781,293.1499938964844,293.1499938964844,278.8500061035156,38552.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329079389572144,1.0,0.0,0.0,3.739625215530396,3.73965072631836,9.331457135886012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.7509765625,0.0,1654.7503662109375,1895.4371337890625,0.0,3707.7666015625,0.9272375702857972,1.0,0.0,3.0,1.0,0.0
17933580,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9576976299285888,0.5781198143959045,0.5214996337890625,298.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8066060543060303,0.3481978178024292,0.3326307237148285,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8895319104194641,0.4730941951274872,0.3320768177509308,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8646434545516968,0.4341339766979217,0.4134588241577148,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7329986095428467,0.2591551542282104,1.1814987659454346,285.0197448730469,284.95001220703125,304.02490234375,293.7343139648437,300.167724609375,297.9509582519531,285.0218811035156,1.0,0.6297245025634766,0.4843519628047943,0.4843519628047943,1.0,1.0,-3.3397767543792725,1.2173445224761963,2.122432231903076,0.4581729769706726,0.9777836203575134,0.9777836203575134,0.0,180.6502227783203,187.0,64815.1171875,0.0,3151.117919921875,1.0,278.80340576171875,282.891845703125,296.7041320800781,300.794677734375,293.1499938964844,293.1499938964844,278.8500061035156,34338.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271596670150756,1.0,0.0,0.0,3.7823355197906494,3.782360553741455,9.545823331791323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.4794921875,0.0,1672.561279296875,1895.4371337890625,0.0,3655.07958984375,0.935225248336792,1.0,0.0,3.0,1.0,0.0
17933640,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9555670022964478,0.5773878693580627,0.5208852291107178,298.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8058795928955078,0.3490117192268371,0.3334366679191589,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8890292048454285,0.4747183620929718,0.3332160115242004,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.863686740398407,0.4348877966403961,0.4141793549060821,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7321432828903198,0.2594887912273407,1.1830204725265503,285.01513671875,284.95001220703125,304.0331115722656,293.7375793457031,300.168701171875,297.953369140625,285.0140075683594,1.0,0.6309869289398193,0.4834006726741791,0.4834006726741791,1.0,1.0,-3.3440709114074707,1.2169694900512695,2.127101421356201,0.4566414952278137,0.9981881976127625,0.9981881976127625,0.0,181.9296875,190.0,65001.66015625,0.0,3167.984130859375,1.0,278.8431091308594,282.88702392578125,296.7176208496094,300.8569641113281,293.1499938964844,293.1499938964844,278.54998779296875,33531.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254152178764344,1.0,0.0,0.0,3.8433196544647217,3.8433451652526855,9.856127007878968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.0078125,0.0,1739.6253662109375,1895.4371337890625,0.0,3639.047119140625,0.9471115469932556,1.0,0.0,3.0,1.0,0.0
17933700,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9528846740722656,0.5759013891220093,0.5200018286705017,298.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8048689365386963,0.3497965037822723,0.3342437446117401,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8881136178970337,0.475866436958313,0.3342450857162475,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.862369954586029,0.4352605044841766,0.4147960841655731,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7310295701026917,0.2595998644828796,1.184382438659668,284.8780212402344,284.95001220703125,304.04132080078125,293.74090576171875,300.1669006347656,297.9515380859375,284.8749084472656,1.0,0.6322381496429443,0.4824493825435638,0.4824493825435638,1.0,1.0,-3.347602128982544,1.2162683010101318,2.131333827972412,0.4550662040710449,0.9059552550315856,0.9059552550315856,0.0,183.4182586669922,190.0,66051.5078125,0.0,3184.373291015625,1.0,278.5942077636719,282.73065185546875,296.7716064453125,301.0868835449219,293.1499938964844,293.1499938964844,278.54998779296875,37023.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312800168991088,1.0,0.0,0.0,3.823586463928223,3.8236124515533447,9.755176506587304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.1552734375,0.0,1743.021728515625,1895.4371337890625,0.0,3692.868408203125,0.9430935978889464,1.0,0.0,3.0,1.0,0.0
17933760,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9490377306938172,0.5742164850234985,0.5185550451278687,298.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8032592535018921,0.3505662083625793,0.3350428640842438,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8862783312797546,0.4768398106098175,0.3349804282188415,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8602167963981628,0.4354486763477325,0.4150748252868652,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.729241669178009,0.2595639824867248,1.1847282648086548,284.8948059082031,284.95001220703125,304.0495300292969,293.74432373046875,300.1640319824219,297.94842529296875,284.8965759277344,1.0,0.6333430409431458,0.4814765155315399,0.4814765155315399,1.0,1.0,-3.348461151123047,1.214452028274536,2.1340091228485107,0.4529379308223724,0.8944147229194641,0.8944147229194641,0.0,185.28665161132807,193.0,65816.8203125,0.0,3196.985107421875,1.0,278.5566711425781,282.748291015625,296.76397705078125,301.0279541015625,293.1499938964844,293.1499938964844,278.8500061035156,38451.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932966411113739,1.0,0.0,0.0,3.750847578048706,3.75087308883667,9.387547379446914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.685546875,0.0,1667.1373291015625,1895.4371337890625,0.0,3708.30126953125,0.9296557307243348,1.0,0.0,3.0,1.0,0.0
17933820,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.945887327194214,0.5733298659324646,0.5174348950386047,298.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8020533323287964,0.3513649404048919,0.3358386158943176,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8850208520889282,0.4783230125904083,0.3358553647994995,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8585732579231262,0.4360243678092956,0.4154683351516723,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7278284430503845,0.2597598731517792,1.1852827072143557,285.02069091796875,284.95001220703125,304.0577697753906,293.7478332519531,300.1640319824219,297.94970703125,285.0228881835937,1.0,0.6344465017318726,0.480503648519516,0.480503648519516,1.0,1.0,-3.3502562046051025,1.2130037546157837,2.1372525691986084,0.4508614242076874,0.9815157651901244,0.9815157651901244,0.0,186.8826904296875,193.0,64961.515625,0.0,3210.154541015625,1.0,278.8036499023437,282.8895263671875,296.7181396484375,300.8179626464844,293.1499938964844,293.1499938964844,278.8500061035156,34328.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272700548171996,1.0,0.0,0.0,3.793177366256714,3.79320240020752,9.60062607191503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.6552734375,0.0,1685.3758544921875,1895.4371337890625,0.0,3656.093017578125,0.9376372694969176,1.0,0.0,3.0,1.0,0.0
17933880,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9438802003860474,0.5726498961448669,0.5168619751930237,298.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8014624118804932,0.3521764576435089,0.3366398513317108,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.884694516658783,0.4799840152263641,0.3370178639888763,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.857774019241333,0.4367654323577881,0.4161736667156219,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7270962595939636,0.2600919902324676,1.1867921352386477,285.0165100097656,284.95001220703125,304.06597900390625,293.7514038085937,300.16485595703125,297.9521484375,285.015380859375,1.0,0.6356752514839172,0.479530781507492,0.479530781507492,1.0,1.0,-3.354589462280273,1.2125457525253296,2.1420438289642334,0.449253648519516,1.0,1.0,0.0,188.10037231445312,196.0,65147.83984375,0.0,3226.87744140625,1.0,278.8431701660156,282.88507080078125,296.7317810058594,300.8804931640625,293.1499938964844,293.1499938964844,278.54998779296875,33546.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255506992340088,1.0,0.0,0.0,3.8538522720336914,3.8538777828216553,9.910222615872044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.4140625,0.0,1752.629638671875,1895.4371337890625,0.0,3640.292724609375,0.9494653940200806,1.0,0.0,3.0,1.0,0.0
17933940,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9413012862205504,0.5712197422981262,0.5160250663757324,298.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8005820512771606,0.3529582619667053,0.337442547082901,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8839471936225891,0.4811627864837646,0.3380692899227142,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8566112518310547,0.4371232986450195,0.4167759120464325,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7260950803756714,0.2601982653141022,1.1881320476531982,284.87896728515625,284.95001220703125,304.07421875,293.75506591796875,300.1628112792969,297.9502258300781,284.87567138671875,1.0,0.6369011998176575,0.4785579144954681,0.4785579144954681,1.0,1.0,-3.358154535293579,1.211761474609375,2.146393060684204,0.4475991725921631,0.9101855754852296,0.9101855754852296,0.0,189.5451202392578,196.0,66213.546875,0.0,3243.199951171875,1.0,278.593994140625,282.7279357910156,296.7858581542969,301.11114501953125,293.1499938964844,293.1499938964844,278.54998779296875,36931.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314142465591432,1.0,0.0,0.0,3.8356103897094727,3.8356363773345934,9.816626516112592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.1396484375,0.0,1756.9674072265625,1895.4371337890625,0.0,3694.09765625,0.945778787136078,1.0,0.0,3.0,1.0,0.0
17934000,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9375408291816713,0.5695778727531433,0.5146220326423645,298.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7991083860397339,0.3537241220474243,0.338237315416336,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8822883367538452,0.4821577668190002,0.3388213813304901,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8546283841133118,0.4372889995574951,0.4170359075069427,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7244173288345337,0.2601512968540191,1.1884372234344482,284.8941345214844,284.95001220703125,304.0824584960937,293.7588195800781,300.1597595214844,297.94696044921875,284.8958740234375,1.0,0.6379851698875427,0.4775850474834442,0.4775850474834442,1.0,1.0,-3.3590097427368164,1.209898591041565,2.149111270904541,0.4454330503940582,0.8975095152854919,0.8975095152854919,0.0,191.38710021972656,199.0,65982.03125,0.0,3255.705078125,1.0,278.5565795898437,282.74420166015625,296.7785949707031,301.0530700683594,293.1499938964844,293.1499938964844,278.8500061035156,38413.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331188797950744,1.0,0.0,0.0,3.763826608657837,3.763852119445801,9.452626272832276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.720703125,0.0,1682.155517578125,1895.4371337890625,0.0,3709.695556640625,0.932509183883667,1.0,0.0,3.0,1.0,0.0
17934060,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9344724416732788,0.5687310099601746,0.5135372877120972,298.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7980016469955444,0.3545191586017608,0.3390288949012756,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8811610341072083,0.4836692810058594,0.3397125005722046,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8531061410903931,0.4378446042537689,0.4174082577228546,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7230767011642456,0.2603355646133423,1.188936471939087,285.020751953125,284.95001220703125,304.0906982421875,293.7626342773437,300.15972900390625,297.9481506347656,285.0230407714844,1.0,0.6390699148178101,0.4766436517238617,0.4766436517238617,1.0,1.0,-3.3607702255249023,1.208459973335266,2.1523101329803467,0.4433757364749908,0.9850146770477296,0.9850146770477296,0.0,192.9676208496093,199.0,65115.59375,0.0,3268.776611328125,1.0,278.8039245605469,282.8864440917969,296.7330627441406,300.8427429199219,293.1499938964844,293.1499938964844,278.8500061035156,34356.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274300932884216,1.0,0.0,0.0,3.805196762084961,3.8052220344543457,9.661565627538948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.99609375,0.0,1699.9608154296875,1895.4371337890625,0.0,3657.563232421875,0.940345048904419,1.0,0.0,3.0,1.0,0.0
17934120,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9325509071350098,0.568097710609436,0.5130019783973694,298.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7974777817726135,0.3553272485733032,0.3398261964321136,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.880925714969635,0.4853636920452118,0.3408964276313782,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8523831963539124,0.4385701417922973,0.4180965721607208,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7223922610282898,0.2606580257415771,1.1903961896896362,285.0175476074219,284.95001220703125,304.09893798828125,293.7665405273437,300.1605834960937,297.9505615234375,285.0166320800781,1.0,0.6402831077575684,0.4757022261619568,0.4757022261619568,1.0,1.0,-3.3650894165039062,1.2080196142196655,2.157069683074951,0.4417860507965088,1.0,1.0,0.0,194.171142578125,202.0,65289.7890625,0.0,3285.5068359375,1.0,278.84326171875,282.88311767578125,296.74688720703125,300.9051208496094,293.1499938964844,293.1499938964844,278.54998779296875,33670.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257030487060548,1.0,0.0,0.0,3.863760948181152,3.8637866973876953,9.961248679246637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.6171875,0.0,1765.7918701171875,1895.4371337890625,0.0,3641.693603515625,0.9517089128494264,1.0,0.0,3.0,1.0,0.0
17934180,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.930083692073822,0.566724956035614,0.512211263179779,298.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7966790199279785,0.3561055362224579,0.3406250178813934,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8802895545959473,0.4865748286247253,0.341970682144165,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8513191342353821,0.4389147162437439,0.4186852276325226,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7214486598968506,0.2607564926147461,1.1916954517364502,284.8803100585937,284.95001220703125,304.1072082519531,293.7705383300781,300.1585388183594,297.9486083984375,284.8768310546875,1.0,0.6414968967437744,0.4747608304023742,0.4747608304023742,1.0,1.0,-3.3686676025390625,1.2072665691375732,2.1614010334014893,0.4401542544364929,0.9141976237297058,0.9141976237297058,0.0,195.6018981933593,202.0,66375.9609375,0.0,3301.88525390625,1.0,278.59381103515625,282.72564697265625,296.80108642578125,301.1363220214844,293.1499938964844,293.1499938964844,278.54998779296875,36855.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931528389453888,1.0,0.0,0.0,3.847304582595825,3.8473308086395264,9.876575859379957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.5341796875,0.0,1770.7080078125,1895.4371337890625,0.0,3695.142578125,0.9484050273895264,1.0,0.0,3.0,1.0,0.0
17934240,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.926465094089508,0.565123975276947,0.5108520984649658,298.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7953052520751953,0.356867104768753,0.3414157927036285,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8787646293640137,0.4875912666320801,0.342740535736084,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8494638800621033,0.4390584230422973,0.4189281761646271,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7198318243026733,0.2606965899467468,1.1919533014297483,284.8939208984375,284.95001220703125,304.115478515625,293.77459716796875,300.1553955078125,297.94512939453125,284.8956604003906,1.0,0.6425697207450867,0.4738194048404693,0.4738194048404693,1.0,1.0,-3.3695147037506104,1.2054336071014404,2.16408109664917,0.4380139410495758,0.9005945324897766,0.9005945324897766,0.0,197.43719482421875,205.0,66147.7421875,0.0,3314.386474609375,1.0,278.5565185546875,282.7406616210937,296.7943420410156,301.0791931152344,293.1499938964844,293.1499938964844,278.25,38379.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332362413406372,1.0,0.0,0.0,3.776416301727295,3.776441812515259,9.51596859977144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.9111328125,0.0,1696.834716796875,1895.4371337890625,0.0,3710.768798828125,0.9352872371673584,1.0,0.0,3.0,1.0,0.0
17934300,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.9230404496192932,0.5635259747505188,0.5095642805099487,298.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.7940255999565125,0.3576227724552154,0.3422009348869324,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8773618936538696,0.4885855913162231,0.3435238897800445,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.847703218460083,0.4391559064388275,0.419148325920105,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.7182496786117554,0.2605895102024078,1.1920171976089478,284.8221435546875,284.95001220703125,304.123779296875,293.7787475585937,300.1521911621094,297.941650390625,284.8273010253906,1.0,0.6435877084732056,0.4728780090808868,0.4728780090808868,1.0,1.0,-3.370194911956787,1.2035287618637085,2.166666269302368,0.4358119070529938,0.8201654553413391,0.8201654553413391,0.0,199.2001953125,205.0,66443.1484375,0.0,3326.09716796875,1.0,278.2989807128906,282.65582275390625,296.81280517578125,301.1990966796875,293.1499938964844,293.1499938964844,278.25,43135.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375189542770386,1.0,0.0,0.0,3.638314962387085,3.6383402347564697,8.832708431327774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.7490234375,0.0,1573.4246826171875,1895.4371337890625,0.0,3749.861328125,0.9057886600494384,1.0,0.0,3.0,1.0,0.0
17934360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9197545051574708,0.5622968673706055,0.5083006024360657,298.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7928161025047302,0.3583894670009613,0.3429803252220154,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8760412931442261,0.4898154437541961,0.3443052172660827,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.84600830078125,0.4394146203994751,0.4193398356437683,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.716684877872467,0.2605657577514648,1.1919094324111938,284.88885498046875,284.95001220703125,304.132080078125,293.7829895019531,300.1503601074219,297.9402160644531,284.8907165527344,1.0,0.6445541977882385,0.4719535112380981,0.4719535112380981,1.0,1.0,-3.370649576187134,1.2015684843063354,2.169081211090088,0.4335529804229736,0.8356674909591675,0.8356674909591675,0.0,200.90554809570312,208.0,66128.4296875,0.0,3336.968017578125,1.0,278.2581787109375,282.7125244140625,296.7882385253906,301.0868530273437,293.1499938964844,293.1499938964844,278.54998779296875,40731.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366549849510192,1.0,0.0,0.0,3.5457863807678223,3.5458102226257324,8.389159233956889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.89453125,0.0,1454.6787109375,1895.4371337890625,0.0,3741.98583984375,0.8862539529800415,1.0,0.0,3.0,1.0,0.0
17934420,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.917509377002716,0.5617323517799377,0.5075242519378662,298.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7921255230903625,0.3591859936714172,0.3437620997428894,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8755061030387878,0.4915231168270111,0.3453433215618133,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8450029492378235,0.4400612711906433,0.4197952151298523,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.715693473815918,0.2607999742031097,1.1925472021102903,285.0094299316406,284.95001220703125,304.140380859375,293.78729248046875,300.15118408203125,297.9427490234375,285.0099182128906,1.0,0.6456059813499451,0.4710290431976318,0.4710290431976318,1.0,1.0,-3.3732120990753174,1.200429916381836,2.172782182693481,0.4315998256206512,0.9171987175941468,0.9171987175941468,0.0,202.2351989746093,208.0,65403.11328125,0.0,3350.521728515625,1.0,278.4988098144531,282.84539794921875,296.7440185546875,300.872802734375,293.1499938964844,293.1499938964844,278.54998779296875,34780.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295838475227356,1.0,0.0,0.0,3.5923659801483154,3.5923891067504883,8.611016824033868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.048828125,0.0,1461.005126953125,1895.4371337890625,0.0,3677.326171875,0.8932853937149048,1.0,0.0,3.0,1.0,0.0
17934480,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9160367250442504,0.5611865520477295,0.5071380138397217,298.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7918164134025574,0.3599896132946014,0.3445521593093872,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.875576376914978,0.4932913482189178,0.3466130495071411,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8445436358451843,0.4407912492752075,0.4205197095870971,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7151973247528076,0.2611282765865326,1.1940997838974,284.99920654296875,284.95001220703125,304.1487121582031,293.79168701171875,300.1521911621094,297.9454040527344,284.9983825683594,1.0,0.6468007564544678,0.4701045751571655,0.4701045751571655,1.0,1.0,-3.3779616355896,1.2001299858093262,2.177831649780273,0.4300476312637329,0.928582727909088,0.928582727909088,0.0,203.3182830810547,211.0,65575.140625,0.0,3367.705322265625,1.0,278.5416564941406,282.8379821777344,296.7622375488281,300.93780517578125,293.1499938964844,293.1499938964844,278.25,33937.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270764589309692,1.0,0.0,0.0,3.648850917816162,3.648874521255493,8.883938562576077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.099609375,0.0,1516.4603271484375,1895.4371337890625,0.0,3654.31494140625,0.9036031365394592,1.0,0.0,3.0,1.0,0.0
17934540,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9139108657836914,0.5599341988563538,0.5064260363578796,298.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7911621928215027,0.3607642650604248,0.3453444242477417,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8751387000083923,0.4945839941501617,0.3477335572242737,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8436562418937683,0.4411482214927673,0.4211075603961944,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7143533229827881,0.2612388730049133,1.195408582687378,284.8827819824219,284.95001220703125,304.15704345703125,293.7961730957031,300.1503295898437,297.9437561035156,284.8828125,1.0,0.6479979753494263,0.4691801071166992,0.4691801071166992,1.0,1.0,-3.381692409515381,1.1994174718856812,2.1822750568389893,0.4283462762832641,0.847301185131073,0.847301185131073,0.0,204.69647216796875,211.0,66376.140625,0.0,3384.275390625,1.0,278.2987365722656,282.70611572265625,296.81842041015625,301.160400390625,293.1499938964844,293.1499938964844,278.25,38364.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321547150611876,1.0,0.0,0.0,3.6012096405029297,3.601233720779419,8.653466920804931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.3271484375,0.0,1497.013671875,1895.4371337890625,0.0,3700.875732421875,0.8939921855926514,1.0,0.0,3.0,1.0,0.0
17934600,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.910936951637268,0.5586110353469849,0.505251944065094,298.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7900528907775879,0.3615298569202423,0.3461303412914276,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8739938139915466,0.4957956373691559,0.3486002683639526,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8421456217765808,0.4413972496986389,0.4214055836200714,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7129402756690979,0.2612553834915161,1.19585120677948,284.91522216796875,284.95001220703125,304.1654052734375,293.8007202148437,300.14801025390625,297.9415588378906,284.9161071777344,1.0,0.6490871906280518,0.4682556390762329,0.4682556390762329,1.0,1.0,-3.3831593990325928,1.1978193521499634,2.185340166091919,0.4261870980262756,0.8523826003074646,0.8523826003074646,0.0,206.4191131591797,214.0,66191.296875,0.0,3397.630126953125,1.0,278.2582397460937,282.7332763671875,296.8133544921875,301.10235595703125,293.1499938964844,293.1499938964844,278.54998779296875,38403.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331796169281006,1.0,0.0,0.0,3.534653663635254,3.5346767902374268,8.336562586919172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.5361328125,0.0,1426.000732421875,1895.4371337890625,0.0,3710.2509765625,0.8817082643508911,1.0,0.0,3.0,1.0,0.0
17934660,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9085858464241028,0.5579134225845337,0.5043794512748718,298.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7892370820045471,0.362319678068161,0.3469150364398956,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.873292863368988,0.4974366724491119,0.3496125340461731,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8410066962242126,0.4419660568237304,0.4218247532844543,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.711821973323822,0.2614652812480926,1.1965500116348269,285.0218505859375,284.95001220703125,304.1737670898437,293.80535888671875,300.1481628417969,297.94305419921875,285.0222473144531,1.0,0.6501985788345337,0.4673433303833008,0.4673433303833008,1.0,1.0,-3.385609865188598,1.1966273784637451,2.188982486724853,0.4241376519203186,0.930590271949768,0.930590271949768,0.0,207.9118804931641,214.0,65527.640625,0.0,3411.9560546875,1.0,278.498779296875,282.8534545898437,296.7735595703125,300.9075622558594,293.1499938964844,293.1499938964844,278.54998779296875,33742.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275335073471068,1.0,0.0,0.0,3.592700481414795,3.5927233695983887,8.612620376879931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.01953125,0.0,1453.719970703125,1895.4371337890625,0.0,3658.5126953125,0.892315685749054,1.0,0.0,3.0,1.0,0.0
17934720,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9069749712944032,0.5572816133499146,0.503901481628418,298.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7887866497039795,0.3631153404712677,0.3477049767971039,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8731698989868164,0.499152660369873,0.3508458435535431,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.840373694896698,0.4426135122776031,0.422479897737503,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.711162805557251,0.2617510259151459,1.1979811191558838,285.005126953125,284.95001220703125,304.1821594238281,293.8100891113281,300.14862060546875,297.9448547363281,285.0037536621094,1.0,0.6514154672622681,0.4664309918880462,0.4664309918880462,1.0,1.0,-3.3899757862091064,1.1961640119552612,2.1938118934631348,0.4224625825881958,0.9409297704696656,0.9409297704696656,0.0,209.14796447753903,217.0,65757.5859375,0.0,3429.2705078125,1.0,278.54168701171875,282.8393249511719,296.7906494140625,300.97772216796875,293.1499938964844,293.1499938964844,278.25,33244.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925967812538147,1.0,0.0,0.0,3.658752202987671,3.658775806427002,8.932217383517127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.56640625,0.0,1522.2578125,1895.4371337890625,0.0,3644.1279296875,0.9052389860153198,1.0,0.0,3.0,1.0,0.0
17934780,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9048582315444946,0.5559639930725098,0.5031277537345886,298.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7880442142486572,0.3638806939125061,0.3484944701194763,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.872605562210083,0.5003921985626221,0.3519341051578522,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8393685817718506,0.4428825080394745,0.4229933023452759,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7101743817329407,0.2618075311183929,1.19909930229187,284.8807983398437,284.95001220703125,304.1905517578125,293.8149108886719,300.1460876464844,297.9423217773437,284.88006591796875,1.0,0.6526102423667908,0.4655186831951141,0.4655186831951141,1.0,1.0,-3.393271923065185,1.195264220237732,2.198007583618164,0.420714795589447,0.8551154732704163,0.8551154732704163,0.0,210.6445770263672,217.0,66619.390625,0.0,3445.630126953125,1.0,278.29840087890625,282.6994934082031,296.8446960449219,301.2026672363281,293.1499938964844,293.1499938964844,278.25,37776.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931681513786316,1.0,0.0,0.0,3.6207449436187744,3.620769023895264,8.747605306780315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.5927734375,0.0,1514.04931640625,1895.4371337890625,0.0,3696.544677734375,0.8978750109672546,1.0,0.0,3.0,1.0,0.0
17934840,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9020535945892334,0.5545845627784729,0.5019012689590454,298.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7868924736976624,0.3646363019943237,0.3492754697799682,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8713887333869934,0.5015547275543213,0.3527663946151733,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8377898931503296,0.4430424571037292,0.4232105910778045,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7086192965507507,0.2617638707160949,1.1993014812469482,284.9101257324219,284.95001220703125,304.1990051269531,293.8197937011719,300.14312744140625,297.9392395019531,284.9111328125,1.0,0.653677225112915,0.464606374502182,0.464606374502182,1.0,1.0,-3.394242763519287,1.193456530570984,2.2007863521575928,0.4185604453086853,0.8565147519111633,0.8565147519111633,0.0,212.46121215820312,220.0,66412.6796875,0.0,3458.438232421875,1.0,278.2580871582031,282.724853515625,296.8375244140625,301.1425170898437,293.1499938964844,293.1499938964844,278.54998779296875,38289.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331011176109314,1.0,0.0,0.0,3.5528557300567627,3.5528793334960938,8.422643986705225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.8984375,0.0,1444.42578125,1895.4371337890625,0.0,3709.533203125,0.8855947852134705,1.0,0.0,3.0,1.0,0.0
17934900,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8998579382896423,0.5538745522499084,0.5010014176368713,298.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7860652208328247,0.3654179573059082,0.3500542044639587,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8706607818603516,0.5031847357749939,0.353759765625,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8366173505783081,0.4435492157936096,0.4235613346099853,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7074021100997925,0.2619276642799377,1.199773907661438,285.0182189941406,284.95001220703125,304.2074279785156,293.8247375488281,300.14288330078125,297.9402160644531,285.01873779296875,1.0,0.6547576189041138,0.4636940658092499,0.4636940658092499,1.0,1.0,-3.396275758743286,1.1920547485351562,2.20422101020813,0.416520893573761,0.934234082698822,0.934234082698822,0.0,214.0082397460937,220.0,65723.609375,0.0,3472.1865234375,1.0,278.49920654296875,282.8468322753906,296.7958068847656,300.94390869140625,293.1499938964844,293.1499938964844,278.54998779296875,33776.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276204705238342,1.0,0.0,0.0,3.609055519104004,3.609078884124756,8.69121379309945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.6650390625,0.0,1471.637451171875,1895.4371337890625,0.0,3659.311279296875,0.8959704041481018,1.0,0.0,3.0,1.0,0.0
17934960,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8983734250068665,0.5532592535018921,0.5005264282226562,298.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7856294512748718,0.3662068247795105,0.3508379459381103,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8705519437789917,0.5049116015434265,0.3549942970275879,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8359834551811218,0.44415482878685,0.424168974161148,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7067050337791443,0.2621804177761078,1.201033115386963,285.0026550292969,284.95001220703125,304.2159118652344,293.8298034667969,300.14306640625,297.9417419433594,285.0013427734375,1.0,0.6559439301490784,0.4627976715564728,0.4627976715564728,1.0,1.0,-3.4003751277923584,1.1914701461791992,2.2089052200317383,0.4149147570133209,0.9443804025650024,0.9443804025650024,0.0,215.2620086669922,223.0,65943.171875,0.0,3489.100830078125,1.0,278.5418395996094,282.8338317871094,296.8116455078125,301.0117492675781,293.1499938964844,293.1499938964844,278.25,33294.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261037707328796,1.0,0.0,0.0,3.6738247871398926,3.673848390579224,9.005963192976196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.4130859375,0.0,1539.461669921875,1895.4371337890625,0.0,3645.377197265625,0.9086583256721495,1.0,0.0,3.0,1.0,0.0
17935020,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8964241743087769,0.5519692301750183,0.4997727274894714,298.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7849348783493042,0.3669657707214355,0.3516212403774261,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8700467348098755,0.5061641931533813,0.3560912907123565,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8350206017494202,0.4443892538547516,0.4246470332145691,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7057135701179504,0.2622106671333313,1.202020287513733,284.8782043457031,284.95001220703125,304.2243957519531,293.8349304199219,300.1403503417969,297.9388732910156,284.87744140625,1.0,0.6571106910705566,0.4619012475013733,0.4619012475013733,1.0,1.0,-3.403498649597168,1.190492033958435,2.213006496429444,0.4132474660873413,0.8576558828353882,0.8576558828353882,0.0,216.7587280273437,223.0,66808.453125,0.0,3505.15576171875,1.0,278.2980651855469,282.6937561035156,296.8651123046875,301.2357482910156,293.1499938964844,293.1499938964844,278.25,37798.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318042993545532,1.0,0.0,0.0,3.635550022125244,3.635574102401733,8.819288268568926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.5283203125,0.0,1530.5531005859375,1895.4371337890625,0.0,3697.66845703125,0.9011990427970886,1.0,0.0,3.0,1.0,0.0
17935080,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8937679529190063,0.5506170392036438,0.4985704720020294,298.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7838537096977234,0.3677151799201965,0.352396011352539,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8689180612564087,0.5073425769805908,0.3569325804710388,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8335129022598267,0.4445179998874664,0.424832820892334,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7041852474212646,0.262144535779953,1.2021117210388184,284.9079284667969,284.95001220703125,304.23291015625,293.8401184082031,300.13720703125,297.935546875,284.9090270996094,1.0,0.6581516265869141,0.4610048532485962,0.4610048532485962,1.0,1.0,-3.4043309688568115,1.188626408576965,2.2157044410705566,0.4111665487289428,0.8584308624267578,0.8584308624267578,0.0,218.57032775878903,226.0,66589.4375,0.0,3517.661376953125,1.0,278.2579650878906,282.7197570800781,296.8577880859375,301.1745300292969,293.1499938964844,293.1499938964844,278.54998779296875,38356.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331878423690796,1.0,0.0,0.0,3.5661461353302,3.5661697387695312,8.485775424560416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.8134765625,0.0,1459.0921630859375,1895.4371337890625,0.0,3710.326171875,0.888593316078186,1.0,0.0,3.0,1.0,0.0
17935140,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8916818499565125,0.5499384999275208,0.4976963102817535,298.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7830873131752014,0.3684914410114288,0.3531688153743744,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8682690262794495,0.5090011358261108,0.3579407334327698,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8324005007743835,0.4450020790100097,0.4251576960086822,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7030100226402283,0.2622921764850616,1.2024954557418823,285.017333984375,284.95001220703125,304.241455078125,293.8454284667969,300.1368713378906,297.9364318847656,285.0179443359375,1.0,0.6592090725898743,0.4601084589958191,0.4601084589958191,1.0,1.0,-3.406267642974853,1.187183141708374,2.2190845012664795,0.4091837406158447,0.9365399479866028,0.9365399479866028,0.0,220.10696411132807,226.0,65885.9140625,0.0,3531.1943359375,1.0,278.49951171875,282.8431701660156,296.816162109375,300.97491455078125,293.1499938964844,293.1499938964844,278.54998779296875,33841.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276638627052308,1.0,0.0,0.0,3.621113777160645,3.621137142181397,8.74938791639579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.8525390625,0.0,1485.245361328125,1895.4371337890625,0.0,3659.70947265625,0.8987174034118652,1.0,0.0,3.0,1.0,0.0
17935200,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8902919888496399,0.5493589639663696,0.4972505271434784,298.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7826995253562927,0.3692753612995147,0.3539470732212066,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8682257533073425,0.5107603073120117,0.3591963946819305,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8318132758140564,0.4455899596214294,0.4257461428642273,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7023501396179199,0.2625330984592438,1.2036899328231812,285.0025939941406,284.95001220703125,304.25,293.8507995605469,300.136962890625,297.9378662109375,285.00128173828125,1.0,0.6603764891624451,0.459212064743042,0.459212064743042,1.0,1.0,-3.410320281982422,1.1865369081497192,2.223783493041992,0.4075846970081329,0.9471095204353333,0.9471095204353333,0.0,221.3465118408203,229.0,66101.734375,0.0,3548.02783203125,1.0,278.5419006347656,282.8309326171875,296.8323059082031,301.04266357421875,293.1499938964844,293.1499938964844,278.25,33335.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261080026626588,1.0,0.0,0.0,3.6851725578308105,3.6851963996887207,9.061684522748692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.98828125,0.0,1552.5228271484375,1895.4371337890625,0.0,3645.41650390625,0.9112468957901,1.0,0.0,3.0,1.0,0.0
17935260,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8884519338607788,0.5481048822402954,0.4965282678604126,298.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7820618152618408,0.3700290322303772,0.3547250032424927,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8677966594696045,0.5120381712913513,0.3603131771087646,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8309080004692078,0.4458048343658447,0.4262064397335052,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7014052271842957,0.262551873922348,1.2046232223510742,284.8778076171875,284.95001220703125,304.2586364746094,293.8562316894531,300.1341552734375,297.9349060058594,284.876953125,1.0,0.661527156829834,0.4583293795585632,0.4583293795585632,1.0,1.0,-3.413412809371948,1.1855360269546509,2.227876663208008,0.405947744846344,0.8601022958755493,0.8601022958755493,0.0,222.8312225341797,229.0,66975.9609375,0.0,3564.0341796875,1.0,278.2977905273437,282.6903686523437,296.8860168457031,301.267333984375,293.1499938964844,293.1499938964844,278.25,37785.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317660331726074,1.0,0.0,0.0,3.6473915576934814,3.64741587638855,8.876833703652665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.041015625,0.0,1543.6195068359375,1895.4371337890625,0.0,3697.31787109375,0.9038498401641846,1.0,0.0,3.0,1.0,0.0
