time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935320,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8859201073646545,0.5467815399169922,0.4953546524047851,298.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7810473442077637,0.3707729279994964,0.3554943203926086,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.866754949092865,0.5132381916046143,0.3611696362495422,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8294680118560791,0.4459107220172882,0.4263717234134674,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6999315619468689,0.2624730765819549,1.20465886592865,284.9072265625,284.95001220703125,304.26739501953125,293.8617858886719,300.13092041015625,297.9313659667969,284.9083557128906,1.0,0.6625529527664185,0.4574467241764068,0.4574467241764068,1.0,1.0,-3.4141993522644043,1.1836504936218262,2.230548858642578,0.4038965106010437,0.8604302406311035,0.8604302406311035,0.0,224.6360626220703,232.0,66752.8046875,0.0,3576.441162109375,1.0,278.25787353515625,282.7162170410156,296.8791198730469,301.2063293457031,293.1499938964844,293.1499938964844,278.54998779296875,38378.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331203103065492,1.0,0.0,0.0,3.577561378479004,3.577584981918335,8.540188787264924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.865234375,0.0,1471.5,1895.4371337890625,0.0,3709.70849609375,0.8911399841308594,1.0,0.0,3.0,1.0,0.0
17935380,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8839364647865295,0.5461313724517822,0.4945054650306701,298.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7803322672843933,0.3715440630912781,0.3562618196010589,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8661746978759766,0.5149264931678772,0.362195074558258,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8284051418304443,0.4463754296302795,0.4266762733459472,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6987985968589783,0.2626100182533264,1.2049883604049685,285.0174255371094,284.95001220703125,304.2762451171875,293.867431640625,300.130615234375,297.93218994140625,285.01812744140625,1.0,0.6635963320732117,0.4565640389919281,0.4565640389919281,1.0,1.0,-3.416091203689575,1.182185411453247,2.233905792236328,0.4019372165203094,0.93898743391037,0.93898743391037,0.0,226.1670837402344,232.0,66039.4765625,0.0,3589.90283203125,1.0,278.499755859375,282.8406066894531,296.8379211425781,301.0065002441406,293.1499938964844,293.1499938964844,278.54998779296875,33874.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927571415901184,1.0,0.0,0.0,3.631829261779785,3.631852626800537,8.801245598988316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.388671875,0.0,1497.2257080078125,1895.4371337890625,0.0,3658.860595703125,0.9011375904083252,1.0,0.0,3.0,1.0,0.0
17935440,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8826293349266052,0.5455836057662964,0.4940859079360962,298.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7799815535545349,0.3723230361938476,0.3570349812507629,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.866184413433075,0.516717791557312,0.3634723424911499,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8278526663780212,0.4469465911388397,0.4272477030754089,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6981708407402039,0.2628421485424042,1.206138253211975,285.0032043457031,284.95001220703125,304.28521728515625,293.8731689453125,300.1307983398437,297.93359375,285.0019226074219,1.0,0.6647516489028931,0.4556813836097717,0.4556813836097717,1.0,1.0,-3.420121192932129,1.1815216541290283,2.2385995388031006,0.4003604352474212,0.9500567317008972,0.9500567317008972,0.0,227.39962768554688,235.0,66254.828125,0.0,3606.751953125,1.0,278.5419921875,282.82879638671875,296.8544311523437,301.0746154785156,293.1499938964844,293.1499938964844,278.25,33350.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259929060935974,1.0,0.0,0.0,3.6956164836883545,3.6956403255462646,9.113119290304894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.2529296875,0.0,1564.4385986328125,1895.4371337890625,0.0,3644.358154296875,0.9136125445365906,1.0,0.0,3.0,1.0,0.0
17935500,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8808872103691101,0.5443615913391113,0.4933919906616211,298.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7793895602226257,0.3730713725090027,0.3578077554702759,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8658180236816406,0.5180197954177856,0.3646086752414703,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8269909024238586,0.4471419751644134,0.427691102027893,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.697266161441803,0.2628511786460876,1.207029938697815,284.8778076171875,284.95001220703125,304.2943115234375,293.8789978027344,300.1279602050781,297.9304504394531,284.8768615722656,1.0,0.6658913493156433,0.4547986984252929,0.4547986984252929,1.0,1.0,-3.423194646835327,1.1804755926132202,2.2427191734313965,0.398717850446701,0.8627560138702393,0.8627560138702393,0.0,228.8792266845703,235.0,67141.2890625,0.0,3622.7763671875,1.0,278.29754638671875,282.6873779296875,296.9085388183594,301.3002319335937,293.1499938964844,293.1499938964844,278.25,37744.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931626558303833,1.0,0.0,0.0,3.658853054046631,3.658877372741699,8.932709647524462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.8935546875,0.0,1556.12353515625,1895.4371337890625,0.0,3696.04150390625,0.9063971638679504,1.0,0.0,3.0,1.0,0.0
17935560,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8784692883491516,0.543062686920166,0.4922434687614441,298.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7784304022789001,0.3738094866275787,0.3585717678070068,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8648484349250793,0.5192395448684692,0.3654794096946716,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8256015181541443,0.4472240209579468,0.427835613489151,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6958397626876831,0.2627601027488708,1.2070155143737793,284.90673828125,284.95001220703125,304.3034973144531,293.8849182128906,300.124755859375,297.9267578125,284.90789794921875,1.0,0.6669055819511414,0.4539395272731781,0.4539395272731781,1.0,1.0,-3.4239373207092285,1.1785937547683716,2.2453436851501465,0.3967142403125763,0.8625913858413696,0.8625913858413696,0.0,230.68389892578125,238.0,66915.5234375,0.0,3635.123779296875,1.0,278.2578125,282.71295166015625,296.90203857421875,301.2396850585937,293.1499938964844,293.1499938964844,278.54998779296875,38381.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329684376716614,1.0,0.0,0.0,3.588810682296753,3.588834524154663,8.593980851401284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.388671875,0.0,1483.673095703125,1895.4371337890625,0.0,3708.31982421875,0.8936411738395691,1.0,0.0,3.0,1.0,0.0
17935620,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8765788674354553,0.5424374938011169,0.4914160966873169,298.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7777572870254517,0.3745752573013305,0.3593339323997497,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8643249869346619,0.5209561586380005,0.3665210902690887,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.82457435131073,0.4476684331893921,0.4281191825866699,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6947425603866577,0.2628864049911499,1.207293152809143,285.0176086425781,284.95001220703125,304.31280517578125,293.8908996582031,300.1245422363281,297.927490234375,285.0183410644531,1.0,0.6679373383522034,0.4530803561210632,0.4530803561210632,1.0,1.0,-3.425780773162842,1.1771327257156372,2.248648166656494,0.3948005735874176,0.9415286779403688,0.9415286779403688,0.0,232.2146453857422,238.0,66192.84375,0.0,3648.534912109375,1.0,278.5000305175781,282.838134765625,296.8612670898437,301.0397033691406,293.1499938964844,293.1499938964844,278.54998779296875,33902.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274070262908936,1.0,0.0,0.0,3.6424500942230233,3.6424736976623535,8.852797463987372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.3369140625,0.0,1509.1219482421875,1895.4371337890625,0.0,3657.35107421875,0.9035310745239258,1.0,0.0,3.0,1.0,0.0
17935680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8753466606140137,0.541918933391571,0.4910202920436859,298.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7774366140365601,0.3753490447998047,0.3601019382476806,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8643788695335388,0.5227786302566528,0.3678192496299743,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.824047327041626,0.4482224881649017,0.4286731481552124,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6941415071487427,0.2631098330020904,1.2083994150161743,285.0038757324219,284.95001220703125,304.3221740722656,293.8970031738281,300.1248779296875,297.9288330078125,285.0025939941406,1.0,0.6690822243690491,0.452221155166626,0.452221155166626,1.0,1.0,-3.4297850131988525,1.176477313041687,2.253307580947876,0.3932673037052154,0.9531019926071168,0.9531019926071168,0.0,233.4439849853516,241.0,66408.2734375,0.0,3665.411376953125,1.0,278.5420837402344,282.82672119140625,296.87811279296875,301.108154296875,293.1499938964844,293.1499938964844,278.25,33360.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92581444978714,1.0,0.0,0.0,3.706023931503296,3.706048011779785,9.16451995180978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10423.05078125,0.0,1576.3450927734375,1895.4371337890625,0.0,3642.717529296875,0.9159671664237976,1.0,0.0,3.0,1.0,0.0
17935740,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8736961483955383,0.5407267808914185,0.4903526306152344,298.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7768837809562683,0.3760917782783508,0.3608695268630981,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8640667796134949,0.5241039395332336,0.3689746558666229,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8232192993164062,0.4483983218669891,0.4290995299816131,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6932724118232727,0.2631092369556427,1.2092503309249878,284.8778076171875,284.95001220703125,304.3316650390625,293.9031677246094,300.1220703125,297.9255676269531,284.87677001953125,1.0,0.6702120304107666,0.4513619840145111,0.4513619840145111,1.0,1.0,-3.43283748626709,1.1754443645477295,2.257392883300781,0.3916715383529663,0.8655036687850952,0.8655036687850952,0.0,234.92111206054688,241.0,67307.8515625,0.0,3681.4619140625,1.0,278.2973022460937,282.6844482421875,296.9325256347656,301.33477783203125,293.1499938964844,293.1499938964844,278.25,37697.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314300417900084,1.0,0.0,0.0,3.6703615188598633,3.670386075973511,8.988992021841113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.3837890625,0.0,1568.714599609375,1895.4371337890625,0.0,3694.241943359375,0.9089536666870116,1.0,0.0,3.0,1.0,0.0
17935800,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8713874220848083,0.5394503474235535,0.4892275631427765,298.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7759735584259033,0.3768239319324493,0.3616280555725097,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8631611466407776,0.5253422856330872,0.3698590993881225,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8218687176704407,0.4484566748142242,0.4292234480381012,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6918896436691284,0.2630060315132141,1.2091869115829468,284.90606689453125,284.95001220703125,304.3412475585937,293.909423828125,300.1187744140625,297.92169189453125,284.9072570800781,1.0,0.6712155938148499,0.4505027830600738,0.4505027830600738,1.0,1.0,-3.433534860610962,1.1735169887542725,2.2600176334381104,0.3896604180335998,0.8646975159645081,0.8646975159645081,0.0,236.727294921875,244.0,67079.15625,0.0,3693.754638671875,1.0,278.2577209472656,282.7095642089844,296.92645263671875,301.274658203125,293.1499938964844,293.1499938964844,278.54998779296875,38386.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327645301818848,1.0,0.0,0.0,3.600172281265259,3.600196361541748,8.648481752970838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.26171875,0.0,1496.0517578125,1895.4371337890625,0.0,3706.454833984375,0.8961558938026428,1.0,0.0,3.0,1.0,0.0
17935860,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8695854544639587,0.5388482213020325,0.488420158624649,298.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7753372192382812,0.3775840997695923,0.3623847961425781,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8626876473426819,0.5270862579345703,0.3709162771701813,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8208681344985962,0.4488809704780578,0.4294862151145935,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6908249258995056,0.2631217837333679,1.2094132900238037,285.01776123046875,284.95001220703125,304.35089111328125,293.915771484375,300.1186828613281,297.92236328125,285.0185546875,1.0,0.6722362637519836,0.4496726095676422,0.4496726095676422,1.0,1.0,-3.4353275299072266,1.1720716953277588,2.263255834579468,0.3877988457679748,0.9441139101982116,0.9441139101982116,0.0,238.2592315673828,244.0,66347.203125,0.0,3707.114990234375,1.0,278.50030517578125,282.8356628417969,296.8860168457031,301.074462890625,293.1499938964844,293.1499938964844,278.54998779296875,33928.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271928071975708,1.0,0.0,0.0,3.653132677078247,3.653156518936157,8.904800665732182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.8291015625,0.0,1521.147216796875,1895.4371337890625,0.0,3655.3837890625,0.90593820810318,1.0,0.0,3.0,1.0,0.0
17935920,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8684240579605103,0.5383573174476624,0.4880466759204864,298.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7750429511070251,0.3783525228500366,0.3631475269794464,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8627806305885315,0.5289389491081238,0.3722347021102905,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8203611373901367,0.4494184553623199,0.4300231039524078,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6902481913566589,0.2633366882801056,1.210476994514465,285.0045471191406,284.95001220703125,304.3606262207031,293.92218017578125,300.1191711425781,297.9236755371094,285.0032653808594,1.0,0.6733710765838623,0.4488424360752105,0.4488424360752105,1.0,1.0,-3.439304828643799,1.1714417934417725,2.2678630352020264,0.3863209187984466,0.9561893939971924,0.9561893939971924,0.0,239.4861755371093,247.0,66562.5625,0.0,3724.019287109375,1.0,278.54217529296875,282.82470703125,296.9031982421875,301.1432189941406,293.1499938964844,293.1499938964844,278.25,33372.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255877137184144,1.0,0.0,0.0,3.716459274291992,3.7164833545684814,9.216203125106404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.41015625,0.0,1588.353271484375,1895.4371337890625,0.0,3640.633056640625,0.9183293581008912,1.0,0.0,3.0,1.0,0.0
17935980,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8668611645698547,0.5371935963630676,0.4874040782451629,298.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7745252847671509,0.3790895044803619,0.3639097213745117,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8625174164772034,0.5302864909172058,0.3734084963798523,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8195598721504211,0.4495756030082702,0.4304331541061401,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.689412534236908,0.2633268237113952,1.2112884521484375,284.8778381347656,284.95001220703125,304.3704528808594,293.9287109375,300.1164245605469,297.9203186035156,284.8766784667969,1.0,0.6744914054870605,0.4480122625827789,0.4480122625827789,1.0,1.0,-3.442336320877075,1.17043936252594,2.2718968391418457,0.3847842514514923,0.86830073595047,0.86830073595047,0.0,240.9613037109375,247.0,67475.390625,0.0,3740.0966796875,1.0,278.29705810546875,282.6815795898437,296.9579162597656,301.3707580566406,293.1499938964844,293.1499938964844,278.25,37650.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311858415603638,1.0,0.0,0.0,3.6819026470184326,3.68192720413208,9.04561090919742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.4287109375,0.0,1581.413330078125,1895.4371337890625,0.0,3692.005859375,0.9115194082260132,1.0,0.0,3.0,1.0,0.0
17936040,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8646578192710876,0.5359385013580322,0.4863013327121734,298.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7736595869064331,0.3798154592514038,0.3646626770496368,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8616695404052734,0.5315421223640442,0.374305784702301,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8182384371757507,0.4496111571788788,0.4305373728275299,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6880713701248169,0.2632118463516235,1.2111780643463137,284.90545654296875,284.95001220703125,304.3803405761719,293.935302734375,300.1131896972656,297.916259765625,284.9067077636719,1.0,0.6754845380783081,0.4471820890903473,0.4471820890903473,1.0,1.0,-3.442988872528076,1.16853928565979,2.274449586868286,0.38283371925354,0.8669010400772095,0.8669010400772095,0.0,242.76931762695312,250.0,67244.7421875,0.0,3752.3349609375,1.0,278.25762939453125,282.70623779296875,296.9522399902344,301.3111267089844,293.1499938964844,293.1499938964844,278.54998779296875,38388.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325140714645386,1.0,0.0,0.0,3.611612558364868,3.611636638641357,8.703533467269153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.80859375,0.0,1508.561767578125,1895.4371337890625,0.0,3704.163818359375,0.8986925482749939,1.0,0.0,3.0,1.0,0.0
17936100,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8629410266876221,0.5353584289550781,0.4855130314826965,298.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7730568051338196,0.3805698752403259,0.3654137849807739,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8612411618232727,0.5333120226860046,0.3753775656223297,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.817257285118103,0.4500163495540619,0.4307802319526672,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6870377659797668,0.2633174657821655,1.2113549709320068,285.01788330078125,284.95001220703125,304.3902893066406,293.94195556640625,300.1130676269531,297.9168701171875,285.01873779296875,1.0,0.6764944195747375,0.4463519155979156,0.4463519155979156,1.0,1.0,-3.444731950759888,1.167048454284668,2.277683734893799,0.3809583485126495,0.9467294812202454,0.9467294812202454,0.0,244.3024444580078,250.0,66502.875,0.0,3765.644775390625,1.0,278.50054931640625,282.833251953125,296.9121398925781,301.1106872558594,293.1499938964844,293.1499938964844,278.54998779296875,33956.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269344210624696,1.0,0.0,0.0,3.663885593414306,3.663909435272217,8.957299542089459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.876953125,0.0,1533.3248291015625,1895.4371337890625,0.0,3653.010498046875,0.9083616733551024,1.0,0.0,3.0,1.0,0.0
17936160,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8618465662002563,0.5348941087722778,0.4851607382297516,298.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7727860808372498,0.3813327550888061,0.3661710619926452,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8613691926002502,0.5351936221122742,0.3767152726650238,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8167660236358643,0.4505382478237152,0.4313008785247803,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6864838004112244,0.2635242044925689,1.2123773097991943,285.0051574707031,284.95001220703125,304.4003295898437,293.9486999511719,300.1136169433594,297.9181823730469,285.00390625,1.0,0.6776193976402283,0.4455355703830719,0.4455355703830719,1.0,1.0,-3.448682308197021,1.1664055585861206,2.282276630401612,0.3794933259487152,0.9592954516410828,0.9592954516410828,0.0,245.5272216796875,253.0,66717.3671875,0.0,3782.57568359375,1.0,278.5422668457031,282.8227233886719,296.9295959472656,301.1796569824219,293.1499938964844,293.1499938964844,278.25,33386.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925315797328949,1.0,0.0,0.0,3.726920366287232,3.7269446849823,9.26815914681356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.3251953125,0.0,1600.4725341796875,1895.4371337890625,0.0,3638.13232421875,0.9206971526145936,1.0,0.0,3.0,1.0,0.0
17936220,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.860367476940155,0.5337578654289246,0.4845423996448517,298.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7723006010055542,0.3820638060569763,0.3669277727603912,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8611503839492798,0.5365618467330933,0.3779065310955047,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8159857988357544,0.4506779611110687,0.431695818901062,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6856800317764282,0.2635055184364319,1.2131515741348269,284.8778076171875,284.95001220703125,304.410400390625,293.9555358886719,300.1108703613281,297.9146728515625,284.8765563964844,1.0,0.6787306070327759,0.4447191953659057,0.4447191953659057,1.0,1.0,-3.45169448852539,1.165397882461548,2.2862966060638428,0.3779760003089905,0.8711168169975281,0.8711168169975281,0.0,247.000228881836,253.0,67643.1328125,0.0,3798.6826171875,1.0,278.2968444824219,282.6787414550781,296.9845886230469,301.4081115722656,293.1499938964844,293.1499938964844,278.25,37605.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308965802192688,1.0,0.0,0.0,3.693438053131104,3.69346284866333,9.102379863179522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.919921875,0.0,1594.1904296875,1895.4371337890625,0.0,3689.356689453125,0.9140864014625548,1.0,0.0,3.0,1.0,0.0
17936280,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8582650423049927,0.5325232744216919,0.4834611415863037,298.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7714758515357971,0.3827834725379944,0.3676749765872955,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8603548407554626,0.537833034992218,0.3788155317306518,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8146845698356628,0.4506919980049133,0.4317815005779266,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6843790411949158,0.2633792459964752,1.212996006011963,284.90478515625,284.95001220703125,304.4205627441406,293.9624328613281,300.1075439453125,297.91046142578125,284.9060974121094,1.0,0.6797136664390564,0.4439028203487396,0.4439028203487396,1.0,1.0,-3.452303886413574,1.1634892225265503,2.2888145446777344,0.3760460615158081,0.8691048622131348,0.8691048622131348,0.0,248.81007385253903,256.0,67410.265625,0.0,3810.86767578125,1.0,278.2575378417969,282.7029724121094,296.9792785644531,301.3489074707031,293.1499938964844,293.1499938964844,278.54998779296875,38390.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322175979614258,1.0,0.0,0.0,3.6230432987213135,3.6230673789978014,8.758713647694094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.7080078125,0.0,1521.1412353515625,1895.4371337890625,0.0,3701.450927734375,0.901228368282318,1.0,0.0,3.0,1.0,0.0
17936340,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8566293120384216,0.5319644808769226,0.48269122838974,298.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7709036469459534,0.3835319578647613,0.3684203624725342,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.859967052936554,0.5396274328231812,0.3799007833003998,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8137161135673523,0.4510794281959533,0.4320056736469269,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.683375358581543,0.2634750604629516,1.2131253480911257,285.0179748535156,284.95001220703125,304.4307556152344,293.96942138671875,300.10748291015625,297.9110412597656,285.0189208984375,1.0,0.6807130575180054,0.4430864453315735,0.4430864453315735,1.0,1.0,-3.453998565673828,1.1619857549667358,2.292012929916382,0.3741860687732696,0.9493532180786132,0.9493532180786132,0.0,250.344482421875,256.0,66658.5390625,0.0,3824.127685546875,1.0,278.5008239746094,282.83087158203125,296.93951416015625,301.148193359375,293.1499938964844,293.1499938964844,278.54998779296875,33985.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266292452812196,1.0,0.0,0.0,3.6746010780334473,3.674625158309937,9.009769996737304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.294921875,0.0,1545.535400390625,1895.4371337890625,0.0,3650.206298828125,0.9107785224914552,1.0,0.0,3.0,1.0,0.0
17936400,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8555986285209656,0.5315260291099548,0.4823598563671112,298.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.770654559135437,0.3842891752719879,0.369172066450119,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8601270914077759,0.5415364503860474,0.3812569081783294,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8132373690605164,0.4515872895717621,0.4325116276741028,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6828433871269226,0.2636741697788238,1.2141090631484983,285.0057983398437,284.95001220703125,304.4410095214844,293.9765014648437,300.1080017089844,297.912353515625,285.0045166015625,1.0,0.6818286776542664,0.4422700703144073,0.4422700703144073,1.0,1.0,-3.457925319671631,1.1613017320632937,2.296623706817627,0.3727016150951385,0.9624130129814148,0.9624130129814148,0.0,251.56675720214844,259.0,66872.328125,0.0,3841.090576171875,1.0,278.5423278808594,282.8207702636719,296.957275390625,301.2174072265625,293.1499938964844,293.1499938964844,278.25,33400.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250000715255736,1.0,0.0,0.0,3.7373299598693848,3.737354516983032,9.320006029156502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.5732421875,0.0,1612.598388671875,1895.4371337890625,0.0,3635.228759765625,0.9230583310127258,1.0,0.0,3.0,1.0,0.0
17936460,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8541984558105469,0.5304166674613953,0.4817649126052856,298.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7701982855796814,0.3850141763687134,0.3699231743812561,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8599482178688049,0.5429235696792603,0.3824644088745117,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8124725222587585,0.4517110884189605,0.4328926503658294,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6820699572563171,0.2636471092700958,1.2148476839065552,284.8778076171875,284.95001220703125,304.4512939453125,293.9836120605469,300.105224609375,297.9087829589844,284.87646484375,1.0,0.6829309463500977,0.4414628446102142,0.4414628446102142,1.0,1.0,-3.46091890335083,1.160277247428894,2.3006415367126465,0.3711881637573242,0.8739420175552368,0.8739420175552368,0.0,253.037841796875,259.0,67810.1796875,0.0,3857.2275390625,1.0,278.2966003417969,282.67596435546875,297.01251220703125,301.4467163085937,293.1499938964844,293.1499938964844,278.25,37561.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93056058883667,1.0,0.0,0.0,3.704875469207764,3.7049002647399902,9.158840725831396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.6884765625,0.0,1606.943359375,1895.4371337890625,0.0,3686.27880859375,0.916635036468506,1.0,0.0,3.0,1.0,0.0
17936520,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8521915674209595,0.5292021632194519,0.4807047247886657,298.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7694113254547119,0.3857274055480957,0.37066450715065,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.859200119972229,0.5442086458206177,0.3833839297294616,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8111828565597534,0.4517053365707397,0.4329613745212555,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6808078289031982,0.26350998878479,1.2146492004394531,284.9041442871094,284.95001220703125,304.4616394042969,293.9908447265625,300.1018371582031,297.9044189453125,284.90545654296875,1.0,0.6839042901992798,0.4406555891036987,0.4406555891036987,1.0,1.0,-3.461487054824829,1.1583502292633057,2.3031368255615234,0.3692651987075805,0.8713124990463257,0.8713124990463257,0.0,254.8494110107422,262.0,67575.25,0.0,3869.362548828125,1.0,278.2574768066406,282.6997375488281,297.007568359375,301.38787841796875,293.1499938964844,293.1499938964844,278.54998779296875,38393.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318732023239136,1.0,0.0,0.0,3.634413719177246,3.6344380378723145,8.813776730676182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.896484375,0.0,1533.7257080078125,1895.4371337890625,0.0,3698.299072265625,0.9037514328956604,1.0,0.0,3.0,1.0,0.0
17936580,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8506323099136353,0.5286643505096436,0.4799528419971466,298.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7688671946525574,0.3864698708057403,0.371404081583023,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.858849048614502,0.5460257530212402,0.3844814300537109,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8102207183837891,0.4520766735076904,0.4331684708595276,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6798330545425415,0.2635965049266815,1.214733004570007,285.0180969238281,284.95001220703125,304.4720458984375,293.99810791015625,300.10174560546875,297.9049377441406,285.0190734863281,1.0,0.6848935484886169,0.4398483633995056,0.4398483633995056,1.0,1.0,-3.4631361961364746,1.1568247079849243,2.3063113689422607,0.3674069046974182,0.951973795890808,0.951973795890808,0.0,256.3849792480469,262.0,66813.5234375,0.0,3882.57568359375,1.0,278.5010986328125,282.8285217285156,296.9681091308594,301.1868896484375,293.1499938964844,293.1499938964844,278.54998779296875,34014.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262760281562804,1.0,0.0,0.0,3.685237884521485,3.6852619647979736,9.062005688065256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.9892578125,0.0,1557.728515625,1895.4371337890625,0.0,3646.960693359375,0.913178563117981,1.0,0.0,3.0,1.0,0.0
17936640,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8496611714363098,0.5282515287399292,0.4796420037746429,298.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7686376571655273,0.3872213065624237,0.3721501231193542,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8590377569198608,0.5479605197906494,0.3858547210693359,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8097513318061829,0.4525722861289978,0.4336612820625305,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6793219447135925,0.2637884020805359,1.21567964553833,285.00640869140625,284.95001220703125,304.4824523925781,294.0054626464844,300.102294921875,297.90625,285.0051574707031,1.0,0.6860001683235168,0.4390411078929901,0.4390411078929901,1.0,1.0,-3.467041015625,1.1561232805252075,2.310917854309082,0.3659222424030304,0.965531587600708,0.965531587600708,0.0,257.60479736328125,250.0,67026.4296875,0.0,3899.572998046875,1.0,278.5424194335937,282.8188781738281,296.98614501953125,301.25634765625,293.1499938964844,293.1499938964844,278.25,33416.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246348738670348,1.0,0.0,0.0,3.74764084815979,3.7476651668548575,9.371501619170886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.140625,0.0,1624.6851806640625,1895.4371337890625,0.0,3631.86865234375,0.9253956079483032,1.0,0.0,3.0,1.0,0.0
17936700,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8503450155258179,0.5271714329719543,0.4789691567420959,298.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7700876593589783,0.3879403173923492,0.3727883398532867,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8609815835952759,0.549366295337677,0.3869982659816742,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.810949981212616,0.45268315076828,0.4339230358600616,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6803029775619507,0.2637548148632049,1.215876579284668,284.87713623046875,284.95001220703125,304.492919921875,294.0129089355469,300.0994873046875,297.9028015136719,284.8756103515625,1.0,0.6853108406066895,0.438233882188797,0.438233882188797,1.0,1.0,-3.468936920166016,1.154660940170288,2.3142757415771484,0.3642690479755401,0.8762436509132385,0.8762436509132385,0.0,256.3077697753906,250.0,67962.0078125,0.0,3896.6435546875,1.0,278.2963562011719,282.6728515625,297.0415954589844,301.4861145019531,293.1499938964844,293.1499938964844,278.25,37540.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301724433898926,1.0,0.0,0.0,3.715853691101074,3.71587872505188,9.213200087287988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.8857421875,0.0,1619.410400390625,1895.4371337890625,0.0,3682.7216796875,0.9190798997879028,1.0,0.0,3.0,1.0,0.0
17936760,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8514888286590576,0.525994062423706,0.477783590555191,298.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7722114324569702,0.3886484205722809,0.3733615279197693,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8634760975837708,0.5506762862205505,0.3878113925457001,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8126402497291565,0.4526711106300354,0.4338192641735077,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6817155480384827,0.2636208236217499,1.214895248413086,284.9023742675781,284.95001220703125,304.5033874511719,294.0203857421875,300.0962219238281,297.8987121582031,284.9036560058594,1.0,0.6838935017585754,0.4374546706676483,0.4374546706676483,1.0,1.0,-3.4678759574890137,1.1521774530410769,2.3156986236572266,0.3621724247932434,0.8723821640014648,0.8723821640014648,0.0,253.91552734375,238.0,67697.0625,0.0,3879.83642578125,1.0,278.25738525390625,282.6962585449219,297.0367431640625,301.4260559082031,293.1499938964844,293.1499938964844,278.54998779296875,38458.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314395189285278,1.0,0.0,0.0,3.643720865249634,3.643745183944702,8.858975206749164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.26171875,0.0,1544.55712890625,1895.4371337890625,0.0,3694.3291015625,0.9058570861816406,1.0,0.0,3.0,1.0,0.0
17936820,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8537977933883667,0.525510847568512,0.4768844246864319,298.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7752666473388672,0.38938769698143,0.3738990724086761,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8671504259109497,0.5525416135787964,0.3887876272201538,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.815322756767273,0.4530531466007232,0.4338301420211792,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6840426325798035,0.2637270987033844,1.2140889167785645,285.0162658691406,284.95001220703125,304.513916015625,294.0279541015625,300.0965270996094,297.8998413085937,285.0172424316406,1.0,0.6820249557495117,0.4366754591464996,0.4366754591464996,1.0,1.0,-3.4676527976989746,1.1500108242034912,2.3176417350769043,0.3601028621196747,0.952421009540558,0.952421009540558,0.0,250.3420867919922,238.0,66898.84375,0.0,3858.14306640625,1.0,278.50128173828125,282.8256530761719,296.9972839355469,301.2228698730469,293.1499938964844,293.1499938964844,278.54998779296875,34107.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257590174674988,1.0,0.0,0.0,3.692537307739258,3.692561388015747,9.097939823732304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.087890625,0.0,1566.6824951171875,1895.4371337890625,0.0,3642.20849609375,0.9148755669593812,1.0,0.0,3.0,1.0,0.0
17936880,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8573368191719055,0.525169849395752,0.4764168858528137,298.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7792404890060425,0.3901376724243164,0.3744189441204071,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8720690011978149,0.554539144039154,0.3900343477725982,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8190255165100098,0.4535746872425079,0.4341162741184234,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6873810887336731,0.2639552056789398,1.214097499847412,285.00421142578125,284.95001220703125,304.5244445800781,294.0355834960937,300.0975341796875,297.90191650390625,285.0028991699219,1.0,0.6799373626708984,0.4358962178230285,0.4358962178230285,1.0,1.0,-3.469568252563477,1.14862322807312,2.3209450244903564,0.3583846688270569,0.9650563597679138,0.9650563597679138,0.0,245.7902069091797,226.0,67078.1171875,0.0,3835.96923828125,1.0,278.5424499511719,282.81622314453125,297.0152893066406,301.2903137207031,293.1499938964844,293.1499938964844,278.25,33521.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240065813064576,1.0,0.0,0.0,3.752890348434448,3.752914905548096,9.39777521580254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.96875,0.0,1631.615234375,1895.4371337890625,0.0,3626.086669921875,0.9266432523727416,1.0,0.0,3.0,1.0,0.0
17936940,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8610358834266663,0.5241767168045044,0.4756863117218017,298.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7834978103637695,0.3908564150333404,0.3749208450317383,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8772175312042236,0.5560126900672913,0.3911232948303222,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.822874903678894,0.4537230134010315,0.4342726767063141,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6909223794937134,0.2639718949794769,1.2138463258743286,284.8753967285156,284.95001220703125,304.53497314453125,294.0433044433594,300.0951538085937,297.8990783691406,284.8739624023437,1.0,0.6775936484336853,0.4351170063018799,0.4351170063018799,1.0,1.0,-3.4704959392547607,1.146859645843506,2.323636293411255,0.3566116392612457,0.8753491044044495,0.8753491044044495,0.0,241.00924682617188,226.0,67987.90625,0.0,3809.9541015625,1.0,278.2962646484375,282.671142578125,297.0707397460937,301.5180969238281,293.1499938964844,293.1499938964844,278.25,37678.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294031858444214,1.0,0.0,0.0,3.718400239944458,3.718425273895264,9.225832400261424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.1201171875,0.0,1623.40087890625,1895.4371337890625,0.0,3675.669189453125,0.91973614692688,1.0,0.0,3.0,1.0,0.0
17937000,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8645205497741699,0.5230889916419983,0.4744915664196014,298.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7877974510192871,0.3915647566318512,0.3754006326198578,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8822230100631714,0.55739426612854,0.3919152617454529,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8265526294708252,0.4537526965141296,0.4341128766536712,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6943077445030212,0.263892263174057,1.2126573324203491,284.901611328125,284.95001220703125,304.5455322265625,294.0510559082031,300.0921325683594,297.8955078125,284.9029541015625,1.0,0.6749434471130371,0.4343377947807312,0.4343377947807312,1.0,1.0,-3.468968152999878,1.1441936492919922,2.3247745037078857,0.3544321358203888,0.8717889189720154,0.8717889189720154,0.0,236.2280120849609,214.0,67710.5859375,0.0,3777.862548828125,1.0,278.2573547363281,282.6956481933594,297.06610107421875,301.45684814453125,293.1499938964844,293.1499938964844,278.54998779296875,38545.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305334091186525,1.0,0.0,0.0,3.644864320755005,3.644888877868652,8.864536766850506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.2158203125,0.0,1546.4837646484375,1895.4371337890625,0.0,3686.02978515625,0.906181812286377,1.0,0.0,3.0,1.0,0.0
17937060,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8689023852348328,0.522685170173645,0.4736031591892242,298.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7927510142326355,0.3923042714595794,0.3758702576160431,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8881255984306335,0.5593319535255432,0.3928908705711365,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8309232592582703,0.4541743695735931,0.4340939521789551,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6983381509780884,0.2640503942966461,1.2117663621902466,285.0160217285156,284.95001220703125,304.5560913085937,294.05889892578125,300.0929870605469,297.8970947265625,285.0169982910156,1.0,0.6721818447113037,0.4336278438568115,0.4336278438568115,1.0,1.0,-3.4685373306274414,1.1421082019805908,2.3264291286468506,0.3524886965751648,0.9520319700241088,0.9520319700241088,0.0,230.9182586669922,214.0,66909.375,0.0,3745.373779296875,1.0,278.50128173828125,282.8255615234375,297.02716064453125,301.25360107421875,293.1499938964844,293.1499938964844,278.54998779296875,34146.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924757957458496,1.0,0.0,0.0,3.6932106018066406,3.693234920501709,9.101258910959588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.6357421875,0.0,1567.746337890625,1895.4371337890625,0.0,3633.001220703125,0.9150646924972534,1.0,0.0,3.0,1.0,0.0
17937120,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8744005560874939,0.5224159359931946,0.4731553494930267,298.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7984686493873596,0.3930540680885315,0.3763405382633209,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8951271176338196,0.5613948106765747,0.3941488564014435,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8362025022506714,0.4547314345836639,0.4343658983707428,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7032217979431152,0.2643254399299621,1.2117605209350586,285.0043029785156,284.95001220703125,304.5666809082031,294.0668029785156,300.0945739746094,297.8995666503906,285.0030212402344,1.0,0.6694472432136536,0.4329179227352142,0.4329179227352142,1.0,1.0,-3.470395565032959,1.140865683555603,2.329530000686645,0.3509284853935241,0.9648510217666626,0.9648510217666626,0.0,225.10646057128903,202.0,67088.9296875,0.0,3715.524658203125,1.0,278.5424499511719,282.8164367675781,297.0457763671875,301.321533203125,293.1499938964844,293.1499938964844,278.25,33544.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922947883605957,1.0,0.0,0.0,3.7532925605773926,3.75331711769104,9.399788609698588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.64453125,0.0,1632.25537109375,1895.4371337890625,0.0,3616.33837890625,0.9267536401748656,1.0,0.0,3.0,1.0,0.0
