time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937180,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8798913955688477,0.5214930772781372,0.4724535644054413,298.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8042837977409363,0.3937720358371734,0.3768059909343719,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.902149260044098,0.5629224181175232,0.3952526152133941,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8415540456771851,0.4549107253551483,0.4345175921916961,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7081291079521179,0.2643844783306122,1.2115381956100464,284.87579345703125,284.95001220703125,304.5772705078125,294.07476806640625,300.09259033203125,297.8969421386719,284.8743896484375,1.0,0.6666336059570312,0.4322079718112945,0.4322079718112945,1.0,1.0,-3.471360921859741,1.1392847299575806,2.332076072692871,0.3493300378322601,0.8754351735115051,0.8754351735115051,0.0,219.4157867431641,202.0,68001.6875,0.0,3684.169189453125,1.0,278.2962646484375,282.6716003417969,297.1017150878906,301.5500183105469,293.1499938964844,293.1499938964844,278.25,37685.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928308606147766,1.0,0.0,0.0,3.718756675720215,3.718781709671021,9.227601367456372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.822265625,0.0,1623.865234375,1895.4371337890625,0.0,3665.6279296875,0.9198269248008728,1.0,0.0,3.0,1.0,0.0
17937240,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8849952220916748,0.5204698443412781,0.4712947905063629,298.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8098864555358887,0.3944790959358215,0.3772587776184082,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9090449213981628,0.5643526911735535,0.3960603475570678,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8466631174087524,0.4549650549888611,0.4343581199645996,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7126191258430481,0.2643426060676574,1.2104058265686035,284.902099609375,284.95001220703125,304.5878295898437,294.0827941894531,300.0899658203125,297.8935241699219,284.9034118652344,1.0,0.6636396646499634,0.4314980208873749,0.4314980208873749,1.0,1.0,-3.469931125640869,1.1368286609649658,2.333102464675904,0.347338855266571,0.8720722198486328,0.8720722198486328,0.0,213.9818115234375,190.0,67730.09375,0.0,3648.49609375,1.0,278.2573547363281,282.696044921875,297.0975646972656,301.48956298828125,293.1499938964844,293.1499938964844,278.54998779296875,38535.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294215440750122,1.0,0.0,0.0,3.645579099655152,3.64560341835022,8.868013310348033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.7314453125,0.0,1547.201171875,1895.4371337890625,0.0,3675.837646484375,0.9063363075256348,1.0,0.0,3.0,1.0,0.0
17937300,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8910449147224426,0.5201207995414734,0.4704416394233703,298.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8159007430076599,0.3952170014381408,0.3777081966400146,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9173675179481506,0.5663387775421143,0.3970553874969482,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8525860905647278,0.4554067254066467,0.4343410432338714,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7175268530845642,0.2645331919193268,1.2095829248428345,285.0165100097656,284.95001220703125,304.5984191894531,294.0909118652344,300.09088134765625,297.895263671875,285.0175170898437,1.0,0.6606255173683167,0.4307880699634552,0.4307880699634552,1.0,1.0,-3.469625949859619,1.1347869634628296,2.3348388671875,0.3454112112522125,0.9524866938591005,0.9524866938591005,0.0,208.2013702392578,190.0,66932.265625,0.0,3613.52978515625,1.0,278.5013122558594,282.8259582519531,297.0590515136719,301.2870178222656,293.1499938964844,293.1499938964844,278.54998779296875,34137.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236466288566588,1.0,0.0,0.0,3.694146871566773,3.6941709518432617,9.105873459702708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.287109375,0.0,1568.7337646484375,1895.4371337890625,0.0,3622.773193359375,0.9152668118476868,1.0,0.0,3.0,1.0,0.0
17937360,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8983405232429504,0.5199025273323059,0.4700271785259247,298.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8225535154342651,0.3959648013114929,0.3781629800796509,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9273261427879332,0.5684455037117004,0.3983352780342102,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8596497178077698,0.4559826850891113,0.4346174001693725,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7231318950653076,0.2648358047008514,1.209645390510559,285.0048522949219,284.95001220703125,304.6089782714844,294.0990600585937,300.0925598144531,297.8978271484375,285.0035705566406,1.0,0.6577053070068359,0.4300950467586517,0.4300950467586517,1.0,1.0,-3.4716196060180664,1.1336188316345217,2.338000774383545,0.3438940942287445,0.9655243158340454,0.9655243158340454,0.0,202.0477905273437,178.0,67115.8515625,0.0,3581.89990234375,1.0,278.5425109863281,282.8168334960937,297.0780029296875,301.3556213378906,293.1499938964844,293.1499938964844,278.25,33530.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921842396259308,1.0,0.0,0.0,3.754470586776733,3.754495143890381,9.405691230313096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.30078125,0.0,1633.529052734375,1895.4371337890625,0.0,3606.151611328125,0.9270105361938475,1.0,0.0,3.0,1.0,0.0
17937420,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9056469202041626,0.5190313458442688,0.469361662864685,298.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8292356133460999,0.3966802358627319,0.3786163628101349,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9373307824134828,0.57000732421875,0.3994588553905487,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8668606281280518,0.4561775028705597,0.4347757399082184,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7286809682846069,0.2649192810058594,1.2094924449920654,284.8761901855469,284.95001220703125,304.6195068359375,294.1072692871094,300.0906066894531,297.89520263671875,284.874755859375,1.0,0.6547533869743347,0.4294020235538482,0.4294020235538482,1.0,1.0,-3.472728967666626,1.1321203708648682,2.340608596801758,0.3423438668251037,0.8761651515960693,0.8761651515960693,0.0,196.1123504638672,178.0,68036.2421875,0.0,3549.391357421875,1.0,278.2962341308594,282.6717224121094,297.1342468261719,301.5848693847656,293.1499938964844,293.1499938964844,278.25,37653.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272117614746094,1.0,0.0,0.0,3.720574617385864,3.72059965133667,9.236625828634716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.9462890625,0.0,1625.725830078125,1895.4371337890625,0.0,3655.557861328125,0.920218825340271,1.0,0.0,3.0,1.0,0.0
17937480,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9129074215888976,0.5180555582046509,0.4682407975196838,298.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8357997536659241,0.3973843455314636,0.3790595233440399,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9467113018035888,0.571467399597168,0.4002828001976013,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8738147616386414,0.4562428593635559,0.4346214234828949,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7339258193969727,0.2648985087871551,1.2084290981292725,284.9022216796875,284.95001220703125,304.63006591796875,294.11553955078125,300.08795166015625,297.8917236328125,284.903564453125,1.0,0.6516531109809875,0.4287090003490448,0.4287090003490448,1.0,1.0,-3.471442222595215,1.1297507286071775,2.341691493988037,0.3404041528701782,0.8726943731307983,0.8726943731307983,0.0,190.5079040527344,166.0,67768.953125,0.0,3513.091552734375,1.0,278.2573547363281,282.6959228515625,297.13037109375,301.5250549316406,293.1499938964844,293.1499938964844,278.54998779296875,38515.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283359050750732,1.0,0.0,0.0,3.647758483886719,3.647783041000366,8.87862029230746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.7587890625,0.0,1549.489501953125,1895.4371337890625,0.0,3665.878662109375,0.9068050980567932,1.0,0.0,3.0,1.0,0.0
17937540,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9217799305915833,0.5177487730979919,0.4674226641654968,298.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8432391881942749,0.3981192708015442,0.3795009553432464,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.956967830657959,0.5734869837760925,0.4012956023216247,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8818466067314148,0.4566954672336578,0.4346094727516174,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.73995041847229,0.2651073932647705,1.207669734954834,285.01678466796875,284.95001220703125,304.6405639648437,294.1238708496094,300.0888671875,297.8934326171875,285.0177917480469,1.0,0.6485565304756165,0.4280159473419189,0.4280159473419189,1.0,1.0,-3.471273422241211,1.1277910470962524,2.343482255935669,0.3385236859321594,0.9532722234725952,0.9532722234725952,0.0,184.60403442382807,166.0,66972.78125,0.0,3477.715576171875,1.0,278.5013732910156,282.8259582519531,297.0921630859375,301.3228759765625,293.1499938964844,293.1499938964844,278.54998779296875,34130.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225740432739258,1.0,0.0,0.0,3.696386814117432,3.696410894393921,9.11691927285574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.4892578125,0.0,1571.2220458984375,1895.4371337890625,0.0,3612.894287109375,0.9157618284225464,1.0,0.0,3.0,1.0,0.0
17937600,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9325934052467346,0.5175725817680359,0.4670417606830597,298.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8519149422645569,0.3988639414310455,0.3799489140510559,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9681967496871948,0.5756258964538574,0.4025956690311432,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8913809657096863,0.457282692193985,0.4348924160003662,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7471770644187927,0.2654267251491546,1.207791805267334,285.0052490234375,284.95001220703125,304.65106201171875,294.1322631835937,300.0904541015625,297.8960266113281,285.00396728515625,1.0,0.645573079586029,0.4273229241371155,0.4273229241371155,1.0,1.0,-3.473403215408325,1.1266580820083618,2.346745014190674,0.3370053768157959,0.966517686843872,0.966517686843872,0.0,178.35643005371094,154.0,67159.8515625,0.0,3445.7568359375,1.0,278.54248046875,282.81689453125,297.1113586425781,301.3919982910156,293.1499938964844,293.1499938964844,278.25,33520.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207839369773864,1.0,0.0,0.0,3.7568724155426025,3.75689697265625,9.417728961125248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.716796875,0.0,1636.2596435546875,1895.4371337890625,0.0,3596.39111328125,0.9275476336479188,1.0,0.0,3.0,1.0,0.0
17937660,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9433867931365968,0.5167454481124878,0.4664116203784942,298.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8610074520111084,0.3995756208896637,0.3803962171077728,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9786851406097412,0.5772019028663635,0.4037345051765442,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.901135504245758,0.4574876129627228,0.4350579380989074,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7547058463096619,0.2655253708362579,1.207696557044983,284.8763427734375,284.95001220703125,304.6615295410156,294.1407165527344,300.0883483886719,297.89324951171875,284.8748779296875,1.0,0.6425706148147583,0.4266403317451477,0.4266403317451477,1.0,1.0,-3.474644184112549,1.125218629837036,2.3494255542755127,0.3354777693748474,0.8771155476570129,0.8771155476570129,0.0,172.35491943359375,154.0,68087.109375,0.0,3413.106689453125,1.0,278.2961730957031,282.6714782714844,297.16778564453125,301.6218566894531,293.1499938964844,293.1499938964844,278.25,37624.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926158845424652,1.0,0.0,0.0,3.723576784133911,3.723601818084717,9.25153813113866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.517578125,0.0,1628.9764404296875,1895.4371337890625,0.0,3645.8837890625,0.9208784103393556,1.0,0.0,3.0,1.0,0.0
17937720,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9533753991127014,0.5158097147941589,0.4653269648551941,298.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8701950907707214,0.4002749025821686,0.3808335363864898,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.987939178943634,0.5786508917808533,0.4045569896697998,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9109461903572084,0.4575608670711517,0.4349102973937988,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7621307373046875,0.2655172944068908,1.206687569618225,284.902099609375,284.95001220703125,304.67193603515625,294.14923095703125,300.0854187011719,297.8894348144531,284.9034423828125,1.0,0.6394259333610535,0.4259577095508575,0.4259577095508575,1.0,1.0,-3.47346568107605,1.1229056119918823,2.350559949874878,0.333562970161438,0.8734403848648071,0.8734403848648071,0.0,166.71133422851562,157.0,67822.046875,0.0,3376.86083984375,1.0,278.25732421875,282.6954650878906,297.1641540527344,301.5625,293.1499938964844,293.1499938964844,278.54998779296875,38504.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272904992103576,1.0,0.0,0.0,3.6509740352630615,3.650998592376709,8.894280085769424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.61328125,0.0,1552.99365234375,1895.4371337890625,0.0,3656.28125,0.9075086116790771,1.0,0.0,3.0,1.0,0.0
17937780,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9593785405158995,0.5155361294746399,0.4646389484405517,298.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8762319087982178,0.4010045230388641,0.3813722729682922,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9936242699623108,0.5806528925895691,0.4056349992752075,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.917630672454834,0.4580205976963043,0.435007780790329,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7669328451156616,0.2657358348369598,1.2064653635025024,285.0175476074219,284.95001220703125,304.6823425292969,294.1578063964844,300.0860290527344,297.8906555175781,285.0186462402344,1.0,0.6381081938743591,0.4252751171588897,0.4252751171588897,1.0,1.0,-3.4744229316711426,1.1213709115982056,2.3530521392822266,0.3318072259426117,0.9546673893928528,0.9546673893928528,0.0,163.4464874267578,157.0,67037.765625,0.0,3359.770263671875,1.0,278.5014343261719,282.826171875,297.1261901855469,301.3607788085937,293.1499938964844,293.1499938964844,278.54998779296875,34116.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215400815010072,1.0,0.0,0.0,3.699756145477295,3.6997804641723633,9.133547678175092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.9375,0.0,1574.9483642578125,1895.4371337890625,0.0,3603.364501953125,0.9165143370628356,1.0,0.0,3.0,1.0,0.0
17937840,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9639129638671876,0.5153806805610657,0.4644310474395752,298.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8809085488319397,0.4017426073551178,0.3819716572761535,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9979423880577089,0.5827599763870239,0.4070329964160919,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9230109453201294,0.4586060345172882,0.4354505836963653,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7707569003105164,0.2660528719425201,1.207350730895996,285.007080078125,284.95001220703125,304.69268798828125,294.1664123535156,300.08721923828125,297.8925170898437,285.0058898925781,1.0,0.6375414729118347,0.4245924949645996,0.4245924949645996,1.0,1.0,-3.478170394897461,1.1208330392837524,2.357337236404419,0.330504298210144,0.9690696597099304,0.9690696597099304,0.0,161.25648498535156,160.0,67249.7578125,0.0,3355.596923828125,1.0,278.5425109863281,282.8176574707031,297.14581298828125,301.4315185546875,293.1499938964844,293.1499938964844,278.25,33475.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197871685028076,1.0,0.0,0.0,3.7612075805664062,3.761232376098633,9.439476684747206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.021484375,0.0,1640.985595703125,1895.4371337890625,0.0,3587.194091796875,0.9285059571266174,1.0,0.0,3.0,1.0,0.0
17937900,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9655658006668092,0.5145557522773743,0.4640023708343506,298.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8832135200500488,0.4024457335472107,0.3826123774051666,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9990000128746032,0.5843456983566284,0.4074661433696747,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9254595637321472,0.4587914645671844,0.4358075261116028,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7724875807762146,0.2661299407482147,1.2081571817398071,284.87774658203125,284.95001220703125,304.7030029296875,294.1750793457031,300.0846862792969,297.88916015625,284.87615966796875,1.0,0.6374017000198364,0.4239099025726318,0.4239099025726318,1.0,1.0,-3.480311393737793,1.1197010278701782,2.3606104850769043,0.3291087448596954,0.8800069093704224,0.8800069093704224,0.0,160.3820343017578,160.0,68208.2265625,0.0,3355.48486328125,1.0,278.2960510253906,282.6712341308594,297.20269775390625,301.66387939453125,293.1499938964844,293.1499938964844,278.25,37497.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925226867198944,1.0,0.0,0.0,3.730609655380249,3.730634689331055,9.286518434237224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.5302734375,0.0,1636.16455078125,1895.4371337890625,0.0,3637.31494140625,0.92239248752594,1.0,0.0,3.0,1.0,0.0
17937960,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9648951292037964,0.5135990977287292,0.4631193280220032,298.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8836785554885864,0.4031350910663605,0.3832626342773437,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9990000128746032,0.5859008431434631,0.4078976511955261,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9254417419433594,0.4588270485401153,0.4358541071414947,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7724263072013855,0.2660824954509735,1.208061933517456,284.9029235839844,284.95001220703125,304.7132873535156,294.1838073730469,300.08160400390625,297.8851013183594,284.9043273925781,1.0,0.6374859809875488,0.4232368469238281,0.4232368469238281,1.0,1.0,-3.4805352687835693,1.1179072856903076,2.3626279830932617,0.3273552656173706,0.876203179359436,0.876203179359436,0.0,160.42266845703125,163.0,67967.765625,0.0,3356.2255859375,1.0,278.2572937011719,282.6944274902344,297.199462890625,301.60650634765625,293.1499938964844,293.1499938964844,278.54998779296875,38413.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264440536499025,1.0,0.0,0.0,3.659627676010132,3.6596522331237793,8.93649200861546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.7998046875,0.0,1562.0135498046875,1895.4371337890625,0.0,3648.5048828125,0.9093735218048096,1.0,0.0,3.0,1.0,0.0
17938020,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9641199707984924,0.5132961869239807,0.4625391066074371,298.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8838655948638916,0.4038541316986084,0.3839293420314789,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.5880219340324402,0.4085375368595123,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9252004623413086,0.4592411518096924,0.4360497593879699,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7721841931343079,0.2662506401538849,1.208290457725525,285.0186767578125,284.95001220703125,304.7234802246094,294.1925964355469,300.0821838378906,297.88629150390625,285.0198059082031,1.0,0.6378412842750549,0.4225637912750244,0.4225637912750244,1.0,1.0,-3.4819140434265137,1.1165306568145752,2.3653833866119385,0.3257034122943878,0.9579746723175048,0.9579746723175048,0.0,160.66993713378906,163.0,67188.375,0.0,3360.95947265625,1.0,278.50164794921875,282.8252868652344,297.1618347167969,301.4060974121094,293.1499938964844,293.1499938964844,278.54998779296875,34080.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207867980003356,1.0,0.0,0.0,3.7089877128601074,3.7090117931365967,9.179183848573302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.1455078125,0.0,1585.1943359375,1895.4371337890625,0.0,3596.417724609375,0.9185431003570556,1.0,0.0,3.0,1.0,0.0
17938080,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9636887907981871,0.5131157636642456,0.4624015688896179,298.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.884100079536438,0.404581606388092,0.3846186995506286,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9990000128746032,0.5903184413909912,0.4090681374073028,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9252467155456544,0.4597811102867126,0.436549574136734,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7721627354621887,0.2665162086486816,1.2094203233718872,285.0079345703125,284.95001220703125,304.733642578125,294.201416015625,300.0835876464844,297.8886413574219,285.0066833496094,1.0,0.6384807825088501,0.4218907654285431,0.4218907654285431,1.0,1.0,-3.4851739406585693,1.1158227920532229,2.3693511486053467,0.3243265151977539,0.9725582003593444,0.9725582003593444,0.0,160.9883270263672,166.0,67397.1953125,0.0,3370.55322265625,1.0,278.5425720214844,282.8165283203125,297.1815185546875,301.4771728515625,293.1499938964844,293.1499938964844,278.25,33454.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190996289253236,1.0,0.0,0.0,3.770595550537109,3.770620346069336,9.486657290835864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.873046875,0.0,1651.8450927734375,1895.4371337890625,0.0,3580.84716796875,0.9306035041809082,1.0,0.0,3.0,1.0,0.0
17938140,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9624212980270386,0.5122802257537842,0.4620111286640167,298.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8837345838546753,0.4052748084068298,0.3853077888488769,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.592047929763794,0.4103043675422668,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9244755506515504,0.4599292576313019,0.4369249939918518,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7715690732002258,0.2665514945983886,1.2102906703948977,284.8783569335937,284.95001220703125,304.7437744140625,294.2102966308594,300.08111572265625,297.8853759765625,284.87677001953125,1.0,0.6392908096313477,0.4212177097797394,0.4212177097797394,1.0,1.0,-3.488521099090576,1.1151368618011477,2.3733842372894287,0.3230045437812805,0.8835313320159912,0.8835313320159912,0.0,161.64111328125,166.0,68383.125,0.0,3382.356689453125,1.0,278.2958374023437,282.6695556640625,297.2383117675781,301.7102966308594,293.1499938964844,293.1499938964844,278.25,37413.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245644807815552,1.0,0.0,0.0,3.7415151596069336,3.7415404319763184,9.34089143811434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.5322265625,0.0,1648.2269287109375,1895.4371337890625,0.0,3631.220947265625,0.9248151779174804,1.0,0.0,3.0,1.0,0.0
17938200,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9599583745002748,0.5113232731819153,0.4611576199531555,298.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8825913071632385,0.4059550762176513,0.3859840929508209,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.593468189239502,0.4124857187271118,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9225256443023682,0.4599366188049316,0.4369763135910034,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7701101303100586,0.2664704322814941,1.2101974487304688,284.9035949707031,284.95001220703125,304.7538146972656,294.21923828125,300.0771789550781,297.8800354003906,284.9050598144531,1.0,0.6401622295379639,0.420544683933258,0.420544683933258,1.0,1.0,-3.49088191986084,1.1140934228897097,2.37678861618042,0.3215255737304687,0.8799468278884888,0.8799468278884888,0.0,162.67477416992188,169.0,68180.296875,0.0,3394.117431640625,1.0,278.2572021484375,282.69219970703125,297.2354431152344,301.6552124023437,293.1499938964844,293.1499938964844,278.54998779296875,38318.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258414506912231,1.0,0.0,0.0,3.672818183898926,3.672842741012573,9.00102861578489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.923828125,0.0,1576.1610107421875,1895.4371337890625,0.0,3642.9658203125,0.912242829799652,1.0,0.0,3.0,1.0,0.0
17938260,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9577378034591676,0.5110220909118652,0.4606044590473175,298.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8815057873725891,0.4066657721996307,0.386670708656311,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9990000128746032,0.595295250415802,0.4144526422023773,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9207634925842284,0.460328996181488,0.4371763467788696,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7687649130821228,0.2666070461273193,1.2104138135910034,285.02056884765625,284.95001220703125,304.7637939453125,294.22821044921875,300.0765380859375,297.87945556640625,285.0218200683594,1.0,0.6411367654800415,0.419874757528305,0.419874757528305,1.0,1.0,-3.4939053058624268,1.1132936477661133,2.380611658096313,0.3200805783271789,0.9629530310630798,0.9629530310630798,0.0,163.71844482421875,169.0,67415.1328125,0.0,3407.529541015625,1.0,278.5019836425781,282.8240051269531,297.1983337402344,301.4564514160156,293.1499938964844,293.1499938964844,278.54998779296875,34039.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202840924263,1.0,0.0,0.0,3.722733020782471,3.722757577896118,9.247345928997674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.33203125,0.0,1600.6451416015625,1895.4371337890625,0.0,3591.77978515625,0.9215869307518004,1.0,0.0,3.0,1.0,0.0
17938320,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9561965465545654,0.510849118232727,0.4604916870594024,298.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8807651996612549,0.4073854982852936,0.3873743712902069,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.5972480177879333,0.4160842299461365,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9196490049362184,0.4608543217182159,0.4376811683177948,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7678956985473633,0.2668440043926239,1.211513638496399,285.0107727050781,284.95001220703125,304.773681640625,294.2372436523437,300.07672119140625,297.8800354003906,285.009521484375,1.0,0.642266035079956,0.419204831123352,0.419204831123352,1.0,1.0,-3.498507022857666,1.1130506992340088,2.385456323623657,0.3188580572605133,0.9790116548538208,0.9790116548538208,0.0,164.65762329101562,172.0,67644.984375,0.0,3424.095458984375,1.0,278.5426940917969,282.8157043457031,297.21826171875,301.52935791015625,293.1499938964844,293.1499938964844,278.25,33395.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918696939945221,1.0,0.0,0.0,3.785298585891724,3.78532338142395,9.56078451963549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.818359375,0.0,1668.76171875,1895.4371337890625,0.0,3577.1279296875,0.9338891506195068,1.0,0.0,3.0,1.0,0.0
17938380,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.953894853591919,0.5100169777870178,0.4601262509822845,298.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.879536509513855,0.4080704748630523,0.3880763351917267,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9990000128746032,0.5986222624778748,0.4179120659828186,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9178639650344848,0.460984855890274,0.4380626678466797,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7665560841560364,0.2668479382991791,1.2123496532440186,284.879638671875,284.95001220703125,304.78350830078125,294.2463073730469,300.0729675292969,297.8750305175781,284.8777770996094,1.0,0.6434430480003357,0.4185349345207214,0.4185349345207214,1.0,1.0,-3.502580165863037,1.1126073598861694,2.389972925186157,0.3176297545433044,0.8897276520729065,0.8897276520729065,0.0,165.86349487304688,172.0,68670.578125,0.0,3441.028076171875,1.0,278.2955017089844,282.66656494140625,297.27520751953125,301.7650756835937,293.1499938964844,293.1499938964844,278.25,37227.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242488145828248,1.0,0.0,0.0,3.7600369453430176,3.7600622177124015,9.433601348973752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.4111328125,0.0,1668.5281982421875,1895.4371337890625,0.0,3628.316162109375,0.928888976573944,1.0,0.0,3.0,1.0,0.0
17938440,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.949999451637268,0.5090399384498596,0.4592923820018768,298.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8772688508033752,0.4087409973144531,0.3887723684310913,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9978834986686708,0.5998167991638184,0.419253796339035,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9146192669868468,0.4609584510326385,0.4381181597709656,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7641358375549316,0.2667236030101776,1.2122236490249634,284.90185546875,284.95001220703125,304.79327392578125,294.25543212890625,300.06817626953125,297.8687438964844,284.9032592773437,1.0,0.644504725933075,0.4178650081157684,0.4178650081157684,1.0,1.0,-3.50394868850708,1.111195683479309,2.3927531242370605,0.3160302937030792,0.8839248418807983,0.8839248418807983,0.0,167.5658416748047,175.0,68455.6796875,0.0,3454.493408203125,1.0,278.257080078125,282.6868591308594,297.27252197265625,301.7108459472656,293.1499938964844,293.1499938964844,278.54998779296875,38280.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256158471107484,1.0,0.0,0.0,3.691980361938477,3.692005157470703,9.095195423469704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.572265625,0.0,1597.639892578125,1895.4371337890625,0.0,3640.8916015625,0.916442334651947,1.0,0.0,3.0,1.0,0.0
17938500,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9466971158981324,0.5087225437164307,0.4587416648864746,298.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8753737807273865,0.409442275762558,0.3894714415073395,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9965207576751708,0.6016524434089661,0.4203211963176727,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9119510650634766,0.4613198339939117,0.4383078813552856,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7620934844017029,0.2668198049068451,1.2123488187789917,285.01934814453125,284.95001220703125,304.8029479980469,294.2645874023437,300.0674743652344,297.868408203125,285.02069091796875,1.0,0.6455645561218262,0.4171951115131378,0.4171951115131378,1.0,1.0,-3.5057830810546875,1.109953999519348,2.39582896232605,0.3143560886383056,0.9667421579360962,0.9667421579360962,0.0,169.09552001953125,175.0,67652.3671875,0.0,3468.063720703125,1.0,278.5023803710937,282.8199462890625,297.235107421875,301.5097351074219,293.1499938964844,293.1499938964844,278.54998779296875,34113.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920077621936798,1.0,0.0,0.0,3.7395286560058594,3.739553213119507,9.330975103694072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.185546875,0.0,1620.6143798828125,1895.4371337890625,0.0,3589.874755859375,0.925391972064972,1.0,0.0,3.0,1.0,0.0
17938560,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9446637630462646,0.5085527896881104,0.4586332142353058,298.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8742847442626953,0.410153716802597,0.3901770710945129,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9959959387779236,0.6036651730537415,0.4217306077480316,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9104673266410828,0.4618265330791473,0.438800185918808,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.760919451713562,0.2670285701751709,1.213345646858215,285.01043701171875,284.95001220703125,304.81256103515625,294.2738037109375,300.0677185058594,297.8694152832031,285.0092468261719,1.0,0.6467564702033997,0.4165197014808655,0.4165197014808655,1.0,1.0,-3.5099856853485107,1.109531283378601,2.400454521179199,0.3130126297473907,0.9831873178482056,0.9831873178482056,0.0,170.27418518066406,178.0,67869.9453125,0.0,3485.234375,1.0,278.5428161621094,282.8126220703125,297.2547302246094,301.5812072753906,293.1499938964844,293.1499938964844,278.25,33461.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184541702270508,1.0,0.0,0.0,3.80069899559021,3.800724029541016,9.638739584261202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.69140625,0.0,1687.6033935546875,1895.4371337890625,0.0,3574.885986328125,0.9374114871025084,1.0,0.0,3.0,1.0,0.0
17938620,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9418745040893556,0.5077283978462219,0.4582837522029876,298.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8727392554283142,0.4108303487300873,0.3908819556236267,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9949926733970642,0.6051028966903687,0.4229928255081177,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9083951711654664,0.461939126253128,0.4391760230064392,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7593157291412354,0.267007827758789,1.2141163349151611,284.8785705566406,284.95001220703125,304.8220520019531,294.2830505371094,300.0640563964844,297.8648986816406,284.8765563964844,1.0,0.6479425430297852,0.4158442914485931,0.4158442914485931,1.0,1.0,-3.513317346572876,1.1087857484817505,2.404531717300415,0.3116414844989776,0.8932141065597534,0.8932141065597534,0.0,171.7139892578125,178.0,68896.8984375,0.0,3501.90087890625,1.0,278.295166015625,282.66259765625,297.3115234375,301.8166809082031,293.1499938964844,293.1499938964844,278.25,37225.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239448308944702,1.0,0.0,0.0,3.775744199752808,3.775769710540772,9.512582437309902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.10546875,0.0,1687.1021728515625,1895.4371337890625,0.0,3625.51806640625,0.932431697845459,1.0,0.0,3.0,1.0,0.0
17938680,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9377392530441284,0.5067546963691711,0.4574601948261261,298.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8704150319099426,0.4114923775196075,0.3915763199329376,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.993107795715332,0.6064050793647766,0.4239285290241241,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.905262053012848,0.4618921279907226,0.4392189383506775,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.756866455078125,0.2668600976467132,1.2139097452163696,284.90008544921875,284.95001220703125,304.8314514160156,294.2923583984375,300.05938720703125,297.85919189453125,284.90155029296875,1.0,0.6489886045455933,0.4151689112186432,0.4151689112186432,1.0,1.0,-3.5140929222106934,1.107133150100708,2.4069597721099854,0.309879720211029,0.8863497376441956,0.8863497376441956,0.0,173.54454040527344,181.0,68665.9453125,0.0,3514.769287109375,1.0,278.2569885253906,282.6827087402344,297.30889892578125,301.761474609375,293.1499938964844,293.1499938964844,278.54998779296875,38337.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252515435218812,1.0,0.0,0.0,3.706552743911743,3.7065775394439697,9.167135317511566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.2138671875,0.0,1614.7603759765625,1895.4371337890625,0.0,3637.541748046875,0.9197232127189636,1.0,0.0,3.0,1.0,0.0
17938740,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.934487521648407,0.5064501166343689,0.4569173455238342,298.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8686527013778687,0.4121862053871155,0.3922686874866485,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9917874932289124,0.6083121299743652,0.4250591099262237,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9029218554496764,0.4622421562671661,0.4393943846225738,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7549538016319275,0.266941100358963,1.2139530181884766,285.0189819335937,284.95001220703125,304.8407897949219,294.3016967773437,300.05877685546875,297.8592834472656,285.0204162597656,1.0,0.6500470638275146,0.4144935011863708,0.4144935011863708,1.0,1.0,-3.5158891677856445,1.1058447360992432,2.4100444316864014,0.3081394135951996,0.969767153263092,0.969767153263092,0.0,175.09158325195312,181.0,67848.078125,0.0,3528.42041015625,1.0,278.5027160644531,282.8173217773437,297.2716979980469,301.5592956542969,293.1499938964844,293.1499938964844,278.54998779296875,34180.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196598529815674,1.0,0.0,0.0,3.752765655517578,3.7527902126312256,9.39715050662926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.6904296875,0.0,1636.533203125,1895.4371337890625,0.0,3586.01904296875,0.92840838432312,1.0,0.0,3.0,1.0,0.0
17938800,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9325160980224608,0.5062997341156006,0.4568239450454712,298.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8676480650901794,0.4128908216953277,0.3929681479930877,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9913092255592346,0.6103582382202148,0.4265046715736389,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9016396403312684,0.4627432227134704,0.4398796260356903,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.753862202167511,0.2671393454074859,1.214895725250244,285.010986328125,284.95001220703125,304.8500061035156,294.3110656738281,300.0590209960937,297.8605651855469,285.0097961425781,1.0,0.6512359380722046,0.4138181209564209,0.4138181209564209,1.0,1.0,-3.5200724601745605,1.105391502380371,2.4146807193756104,0.306743711233139,0.9868675470352172,0.9868675470352172,0.0,176.2810821533203,184.0,68061.984375,0.0,3545.724609375,1.0,278.5429077148437,282.810791015625,297.29156494140625,301.6307067871094,293.1499938964844,293.1499938964844,278.25,33505.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179968237876892,1.0,0.0,0.0,3.8131144046783447,3.8131394386291504,9.701814178697532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10780.6943359375,0.0,1702.8277587890625,1895.4371337890625,0.0,3570.66015625,0.9402493238449096,1.0,0.0,3.0,1.0,0.0
17938860,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9298253655433656,0.5054948329925537,0.4564924240112304,298.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8662222623825073,0.4135603904724121,0.3936669826507568,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9903376698493958,0.6118004322052002,0.4277803301811218,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8998260498046875,0.4628490507602691,0.440250426530838,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7523772716522217,0.2671085000038147,1.215623378753662,284.878662109375,284.95001220703125,304.859130859375,294.3205261230469,300.0552978515625,297.85614013671875,284.8765563964844,1.0,0.6524168252944946,0.413161039352417,0.413161039352417,1.0,1.0,-3.523376941680908,1.104664921760559,2.41871190071106,0.3053731620311737,0.8967288732528687,0.8967288732528687,0.0,177.7302703857422,184.0,69101.03125,0.0,3562.481689453125,1.0,278.2948913574219,282.66015625,297.3485412597656,301.8669128417969,293.1499938964844,293.1499938964844,278.25,37193.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234412908554076,1.0,0.0,0.0,3.78899884223938,3.789024353027344,9.579486004440696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.0634765625,0.0,1702.646240234375,1895.4371337890625,0.0,3620.88232421875,0.9354144334793092,1.0,0.0,3.0,1.0,0.0
17938920,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9258480668067932,0.5045328140258789,0.4556834697723388,298.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8640682101249695,0.4142149984836578,0.3943550884723663,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9884647727012634,0.6130905747413635,0.4287128150463104,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8970017433166504,0.4627907276153564,0.4402852952480316,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7500990629196167,0.2669483423233032,1.2153692245483398,284.8993530273437,284.95001220703125,304.8681335449219,294.3301086425781,300.050537109375,297.85040283203125,284.9008483886719,1.0,0.6534548401832581,0.4125039577484131,0.4125039577484131,1.0,1.0,-3.5240917205810547,1.103027582168579,2.421064138412476,0.303619772195816,0.8891535997390747,0.8891535997390747,0.0,179.57229614257812,187.0,68870.1171875,0.0,3575.31982421875,1.0,278.25689697265625,282.6796569824219,297.3463134765625,301.812255859375,293.1499938964844,293.1499938964844,278.54998779296875,38336.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247211217880248,1.0,0.0,0.0,3.720035791397095,3.72006106376648,9.233950777343124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.8603515625,0.0,1630.3099365234375,1895.4371337890625,0.0,3632.662109375,0.9227216839790344,1.0,0.0,3.0,1.0,0.0
17938980,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9227502346038818,0.5042406320571899,0.4551514089107513,298.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.862434983253479,0.4149018228054046,0.3950411677360534,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9871604442596436,0.6149906516075134,0.4298365116119385,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8948268294334412,0.4631322622299194,0.4404515624046325,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7483153343200684,0.2670181691646576,1.2153609991073608,285.0191345214844,284.95001220703125,304.8770446777344,294.3398132324219,300.0498352050781,297.8505249023437,285.0206604003906,1.0,0.654502809047699,0.4118468761444092,0.4118468761444092,1.0,1.0,-3.525812149047852,1.1017472743988037,2.424064874649048,0.3018859922885895,0.9730736017227172,0.9730736017227172,0.0,181.1292266845703,187.0,68040.1015625,0.0,3588.912353515625,1.0,278.50299072265625,282.8153381347656,297.3095703125,301.6097717285156,293.1499938964844,293.1499938964844,278.54998779296875,34218.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191100001335144,1.0,0.0,0.0,3.765259265899658,3.7652840614318848,9.459823786528432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.177734375,0.0,1651.473388671875,1895.4371337890625,0.0,3580.94287109375,0.9312344193458556,1.0,0.0,3.0,1.0,0.0
