time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17939040,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9209052920341492,0.5041075348854065,0.4550714790821075,298.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8615142703056335,0.4155997633934021,0.3957344591617584,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9867151975631714,0.6170325875282288,0.4312789738178253,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8936308026313782,0.4636288583278656,0.4409312307834625,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7473055124282837,0.2672077417373657,1.2162612676620483,285.0118408203125,284.95001220703125,304.8858642578125,294.349609375,300.0500793457031,297.8518981933594,285.0106811523437,1.0,0.6556808948516846,0.4111897945404053,0.4111897945404053,1.0,1.0,-3.529942512512207,1.1013059616088867,2.4286367893218994,0.3004996180534363,0.990831196308136,0.990831196308136,0.0,182.32272338867188,190.0,68252.34375,0.0,3606.22607421875,1.0,278.5429992675781,282.8094177246094,297.3298645019531,301.6814880371094,293.1499938964844,293.1499938964844,278.25,33531.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174225330352784,1.0,0.0,0.0,3.8250534534454346,3.8250787258148193,9.76266392171965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.96875,0.0,1717.4281005859375,1895.4371337890625,0.0,3565.35302734375,0.9429665803909302,1.0,0.0,3.0,1.0,0.0
17939100,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9184004068374634,0.5033195614814758,0.4547557532787323,298.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8602049350738525,0.4162623882293701,0.3964270949363708,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9857762455940248,0.6184602379798889,0.4325487315654754,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8919368386268616,0.4637283086776733,0.4412975311279297,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7459338903427124,0.2671677768230438,1.2169512510299685,284.8788757324219,284.95001220703125,304.8945007324219,294.3594970703125,300.046142578125,297.8474426269531,284.87664794921875,1.0,0.6568508744239807,0.4105327129364013,0.4105327129364013,1.0,1.0,-3.533200740814209,1.1005460023880005,2.432654857635498,0.2990964949131012,0.9004765748977661,0.9004765748977661,0.0,183.77427673339844,190.0,69305.421875,0.0,3622.982666015625,1.0,278.2946472167969,282.6579284667969,297.38720703125,301.9187316894531,293.1499938964844,293.1499938964844,278.25,37141.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228345155715942,1.0,0.0,0.0,3.8021082878112793,3.8021340370178223,9.645889349485517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.7392578125,0.0,1717.9705810546875,1895.4371337890625,0.0,3615.293701171875,0.9383540153503418,1.0,0.0,3.0,1.0,0.0
17939160,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9147082567214966,0.5023664236068726,0.4539587795734405,298.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8582109212875366,0.4169094860553741,0.3971087038516998,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9839226603507996,0.6197271347045898,0.4334675371646881,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8892746567726135,0.4636580944061279,0.4413240551948547,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.743811845779419,0.2669953107833862,1.2166508436203003,284.8985900878906,284.95001220703125,304.9030456542969,294.36944580078125,300.0411682128906,297.84161376953125,284.9001159667969,1.0,0.6578760743141174,0.4098928272724151,0.4098928272724151,1.0,1.0,-3.53384017944336,1.0989131927490234,2.434926986694336,0.2973568439483642,0.8920895457267761,0.8920895457267761,0.0,185.62208557128903,193.0,69075.0859375,0.0,3635.71728515625,1.0,278.2568054199219,282.6766967773437,297.385498046875,301.86474609375,293.1499938964844,293.1499938964844,278.54998779296875,38326.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241032600402832,1.0,0.0,0.0,3.733489513397217,3.7335147857666016,9.300861165684182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.1826171875,0.0,1645.8572998046875,1895.4371337890625,0.0,3626.9765625,0.9257097244262696,1.0,0.0,3.0,1.0,0.0
17939220,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9118674993515016,0.5020842552185059,0.4534348845481872,298.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8566986322402954,0.4175892174243927,0.397788256406784,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9826399087905884,0.621613621711731,0.4345780611038208,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8872240781784058,0.463990569114685,0.4414803981781006,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7421443462371826,0.2670539617538452,1.2165906429290771,285.01922607421875,284.95001220703125,304.9114074707031,294.3794860839844,300.04034423828125,297.8417358398437,285.02081298828125,1.0,0.658909797668457,0.4092529118061065,0.4092529118061065,1.0,1.0,-3.5354721546173096,1.0976343154907229,2.437837839126587,0.2956359982490539,0.976433038711548,0.976433038711548,0.0,187.1844177246093,193.0,68232.5546875,0.0,3649.18896484375,1.0,278.5032958984375,282.8134155273437,297.34918212890625,301.6620483398437,293.1499938964844,293.1499938964844,278.54998779296875,34256.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184881448745728,1.0,0.0,0.0,3.7777137756347656,3.7777388095855713,9.522509003545564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.259765625,0.0,1666.45068359375,1895.4371337890625,0.0,3575.19970703125,0.9340500235557556,1.0,0.0,3.0,1.0,0.0
17939280,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9102112054824828,0.5019668340682983,0.4533666372299194,298.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8558569550514221,0.4182804524898529,0.3984751999378204,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9822304844856262,0.6236470341682434,0.4360135197639465,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8861129879951477,0.4644823372364044,0.4419539272785187,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7412084341049194,0.2672350108623504,1.2174479961395264,285.0125732421875,284.95001220703125,304.91961669921875,294.3895874023437,300.0404968261719,297.8431701660156,285.0114440917969,1.0,0.6600742936134338,0.4086130261421203,0.4086130261421203,1.0,1.0,-3.539541721343994,1.09719979763031,2.4423418045043945,0.2942628264427185,0.994810163974762,0.994810163974762,0.0,188.3780670166016,196.0,68442.484375,0.0,3666.464599609375,1.0,278.5430603027344,282.8081359863281,297.3697509765625,301.7339172363281,293.1499938964844,293.1499938964844,278.25,33558.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167919754981996,1.0,0.0,0.0,3.836910963058472,3.836936473846436,9.823285154197947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.783203125,0.0,1732.025146484375,1895.4371337890625,0.0,3559.52392578125,0.9456660747528076,1.0,0.0,3.0,1.0,0.0
17939340,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.907976508140564,0.5011947751045227,0.4530653357505798,298.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.854654848575592,0.4189360439777374,0.3991614282131195,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.981328547000885,0.6250571608543396,0.4372747540473938,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8845346570014954,0.4645752906799316,0.4423153698444366,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7399369478225708,0.2671862244606018,1.2181004285812378,284.8790283203125,284.95001220703125,304.9276428222656,294.39971923828125,300.036376953125,297.83868408203125,284.876708984375,1.0,0.6612311005592346,0.4079731404781341,0.4079731404781341,1.0,1.0,-3.542748212814331,1.096451997756958,2.446296453475952,0.2928784787654876,0.9042308330535888,0.9042308330535888,0.0,189.8287506103516,196.0,69508.9453125,0.0,3683.184326171875,1.0,278.2943725585937,282.6558532714844,297.4272766113281,301.9720153808594,293.1499938964844,293.1499938964844,278.25,37092.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221835732460022,1.0,0.0,0.0,3.815066576004028,3.8150923252105713,9.7117504083144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.791015625,0.0,1733.23193359375,1895.4371337890625,0.0,3609.2958984375,0.9412630200386048,1.0,0.0,3.0,1.0,0.0
17939400,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9047017097473145,0.5002497434616089,0.4522793889045715,298.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8528064489364624,0.4195756316184997,0.3998364210128784,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.979501247406006,0.6262984275817871,0.4381779134273529,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8820284008979797,0.4644932746887207,0.4423334002494812,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7379503846168518,0.2670019268989563,1.2177549600601196,284.8976745605469,284.95001220703125,304.9354858398437,294.409912109375,300.0310363769531,297.8327331542969,284.8992004394531,1.0,0.66224205493927,0.4073332548141479,0.4073332548141479,1.0,1.0,-3.5433099269866943,1.094780445098877,2.4485294818878174,0.2911144196987152,0.8949476480484009,0.8949476480484009,0.0,191.6795349121093,199.0,69278.53125,0.0,3695.7880859375,1.0,278.2567138671875,282.6737976074219,297.4258728027344,301.9185791015625,293.1499938964844,293.1499938964844,278.54998779296875,38317.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234489798545836,1.0,0.0,0.0,3.746823310852051,3.746848583221436,9.367413440486416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.6728515625,0.0,1661.38330078125,1895.4371337890625,0.0,3620.952880859375,0.9286651611328124,1.0,0.0,3.0,1.0,0.0
17939460,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9022230505943298,0.4999767243862152,0.4517629444599151,298.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8514039516448975,0.4202482104301452,0.4005093276500702,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.978244125843048,0.6281688213348389,0.4392735660076141,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8800969123840332,0.4648166000843048,0.4424797296524048,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7363823652267456,0.2670498490333557,1.217644453048706,285.01922607421875,284.95001220703125,304.9431457519531,294.42010498046875,300.0300598144531,297.8328857421875,285.0208740234375,1.0,0.6632604598999023,0.4067191183567047,0.4067191183567047,1.0,1.0,-3.5448522567749023,1.0935243368148804,2.4513278007507324,0.2894324064254761,0.979742705821991,0.979742705821991,0.0,193.24514770507807,199.0,68422.96875,0.0,3709.117919921875,1.0,278.50360107421875,282.8116455078125,297.3898010253906,301.71533203125,293.1499938964844,293.1499938964844,278.54998779296875,34295.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178363084793092,1.0,0.0,0.0,3.789959192276001,3.789984226226807,9.58434384301654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.4580078125,0.0,1681.28466796875,1895.4371337890625,0.0,3569.17724609375,0.93682062625885,1.0,0.0,3.0,1.0,0.0
17939520,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9007896184921264,0.4998742341995239,0.4517055451869964,298.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8506338000297546,0.4209327101707458,0.4011898040771484,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9778713583946228,0.6301918029785156,0.440700501203537,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8790663480758667,0.4653035402297973,0.4429470598697662,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7355097532272339,0.2672228813171386,1.2184605598449707,285.01324462890625,284.95001220703125,304.9505615234375,294.4303283691406,300.0301208496094,297.8343811035156,285.0121459960937,1.0,0.6644106507301331,0.4061050117015838,0.4061050117015838,1.0,1.0,-3.5488595962524414,1.093122959136963,2.4557366371154785,0.2881028652191162,0.9987139105796814,0.9987139105796814,0.0,194.4373474121093,202.0,68630.09375,0.0,3726.33837890625,1.0,278.54315185546875,282.8070068359375,297.41046142578125,301.7872009277344,293.1499938964844,293.1499938964844,278.25,33588.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916136622428894,1.0,0.0,0.0,3.848508834838867,3.848534345626831,9.88276042335201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10899.5654296875,0.0,1746.4100341796875,1895.4371337890625,0.0,3553.462890625,0.948309063911438,1.0,0.0,3.0,1.0,0.0
17939580,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8988204598426819,0.4991173446178436,0.4514179527759552,298.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.849527895450592,0.4215812385082245,0.4018695652484894,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9770082831382751,0.6315826773643494,0.4419519305229187,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8775967955589294,0.4653900861740112,0.4433036148548126,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7343229651451111,0.267165869474411,1.219077706336975,284.879150390625,284.95001220703125,304.9577941894531,294.4405822753906,300.0258178710937,297.8298645019531,284.876708984375,1.0,0.6655538082122803,0.405490905046463,0.405490905046463,1.0,1.0,-3.5520148277282715,1.0924139022827148,2.4596009254455566,0.2867675721645355,0.9079272150993348,0.9079272150993348,0.0,195.88584899902344,202.0,69709.0859375,0.0,3743.00927734375,1.0,278.29412841796875,282.6539611816406,297.4679870605469,302.02587890625,293.1499938964844,293.1499938964844,278.25,37048.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215116500854492,1.0,0.0,0.0,3.8276774883270255,3.827703475952149,9.776061915545142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.6708984375,0.0,1748.2000732421875,1895.4371337890625,0.0,3603.1025390625,0.9440978765487672,1.0,0.0,3.0,1.0,0.0
17939640,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8958339095115662,0.4981800019741058,0.4506425559520721,298.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8478097915649414,0.4222132861614227,0.402537852525711,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9752116203308104,0.6327968835830688,0.4428384006023407,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8752375841140747,0.4652965664863586,0.4433132708072662,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7324483394622803,0.2669705152511596,1.2186901569366455,284.8968200683594,284.95001220703125,304.9647827148437,294.4508056640625,300.0202331542969,297.82379150390625,284.8983764648437,1.0,0.6665502786636353,0.4048767983913421,0.4048767983913421,1.0,1.0,-3.5525004863739014,1.0907776355743408,2.4617228507995605,0.2850557863712311,0.8978058695793152,0.8978058695793152,0.0,197.7384490966797,205.0,69479.1015625,0.0,3755.474853515625,1.0,278.2566223144531,282.671142578125,297.4667358398437,301.9727783203125,293.1499938964844,293.1499938964844,278.54998779296875,38308.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227779507637024,1.0,0.0,0.0,3.759824275970459,3.759849786758423,9.432534398001736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.1181640625,0.0,1676.614013671875,1895.4371337890625,0.0,3614.77294921875,0.9315518140792848,1.0,0.0,3.0,1.0,0.0
17939700,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8934991359710693,0.497915506362915,0.4501330256462097,298.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8465052843093872,0.4228787124156952,0.4032040238380432,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9739823937416076,0.6346496343612671,0.4439180493354797,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8734182715415955,0.4656107425689697,0.4434497058391571,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7309610247612,0.267008364200592,1.2185323238372805,285.0191650390625,284.95001220703125,304.9715270996094,294.4610290527344,300.0189208984375,297.82391357421875,285.0208740234375,1.0,0.6675534248352051,0.4042626917362213,0.4042626917362213,1.0,1.0,-3.553954839706421,1.0894806385040283,2.4644742012023926,0.2833516597747803,0.9829741716384888,0.9829741716384888,0.0,199.306396484375,205.0,68609.90625,0.0,3768.6572265625,1.0,278.5038757324219,282.8099975585937,297.4307556152344,301.76885986328125,293.1499938964844,293.1499938964844,278.54998779296875,34335.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171736240386964,1.0,0.0,0.0,3.801891326904297,3.801916360855103,9.644787724027992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.408203125,0.0,1695.83935546875,1895.4371337890625,0.0,3563.052490234375,0.9395211338996888,1.0,0.0,3.0,1.0,0.0
17939760,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8921524286270142,0.4978267252445221,0.4500854909420013,298.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.845798134803772,0.423556387424469,0.4038779735565185,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9736446738243104,0.6366603374481201,0.4453352093696594,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.87246173620224,0.4660924673080444,0.4439105093479156,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7301393747329712,0.2671737372875213,1.2193090915679932,285.0138244628906,284.95001220703125,304.97802734375,294.47119140625,300.01873779296875,297.8254699707031,285.0127868652344,1.0,0.6686891913414001,0.4036592245101928,0.4036592245101928,1.0,1.0,-3.557899475097656,1.089067459106445,2.468832015991211,0.2820234596729278,1.0,1.0,0.0,200.49688720703125,208.0,68811.3359375,0.0,3785.814453125,1.0,278.5432434082031,282.8059997558594,297.45135498046875,301.8404235839844,293.1499938964844,293.1499938964844,278.25,33640.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154735207557678,1.0,0.0,0.0,3.859548330307007,3.85957407951355,9.939539040715315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.3740234375,0.0,1760.373291015625,1895.4371337890625,0.0,3547.327880859375,0.9508068561553956,1.0,0.0,3.0,1.0,0.0
17939820,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8902991414070129,0.4970864355564117,0.449811726808548,298.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.844778299331665,0.4241979122161865,0.4045512080192566,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9728222489356996,0.6380319595336914,0.4465764462947845,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.871094286441803,0.4661740064620971,0.4442625939846039,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7290217280387878,0.2671100199222564,1.2198948860168457,284.87957763671875,284.95001220703125,304.9842834472656,294.4813537597656,300.0141296386719,297.8209533691406,284.87701416015625,1.0,0.6698190569877625,0.4030557572841644,0.4030557572841644,1.0,1.0,-3.561008214950561,1.0883558988571167,2.4726524353027344,0.28069669008255,0.9115002155303956,0.9115002155303956,0.0,201.9420318603516,208.0,69901.515625,0.0,3802.4384765625,1.0,278.2939147949219,282.6525573730469,297.5086364746094,302.07928466796875,293.1499938964844,293.1499938964844,278.25,37002.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208275079727172,1.0,0.0,0.0,3.839512586593628,3.83953857421875,9.836610388447298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.7734375,0.0,1762.2952880859375,1895.4371337890625,0.0,3596.79296875,0.9467610120773317,1.0,0.0,3.0,1.0,0.0
17939880,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8874602913856506,0.496156245470047,0.4490473568439483,298.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8431737422943115,0.4248217344284057,0.4052126109600067,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.97105073928833,0.6391828060150146,0.4474366903305053,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8688709735870361,0.466069221496582,0.4442647993564605,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7272329926490784,0.2669044137001037,1.2194709777832031,284.8961486816406,284.95001220703125,304.9902648925781,294.4914855957031,300.0080261230469,297.8145751953125,284.897705078125,1.0,0.670801043510437,0.402452290058136,0.402452290058136,1.0,1.0,-3.5614147186279297,1.0867106914520264,2.474704027175904,0.2789964973926544,0.9005264043807983,0.9005264043807983,0.0,203.7973022460937,211.0,69670.5,0.0,3814.759521484375,1.0,278.2565612792969,282.6689147949219,297.50738525390625,302.0263061523437,293.1499938964844,293.1499938964844,278.1499938964844,38299.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220970869064332,1.0,0.0,0.0,3.772000551223755,3.772026300430298,9.49372804370796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.3583984375,0.0,1690.9642333984375,1895.4371337890625,0.0,3608.499267578125,0.9342576861381532,1.0,0.0,3.0,1.0,0.0
17939940,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8849387168884277,0.4954334199428558,0.448405385017395,298.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8417685031890869,0.4254508316516876,0.405868798494339,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9695255756378174,0.6404730677604675,0.4483508467674255,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8668941855430603,0.4660656452178955,0.4442988038063049,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7256032824516296,0.2667437493801117,1.219015121459961,284.8863220214844,284.95001220703125,304.9959411621094,294.50152587890625,300.0030517578125,297.8099975585937,284.8884582519531,1.0,0.6717468500137329,0.4018488228321075,0.4018488228321075,1.0,1.0,-3.5620229244232178,1.0851353406906128,2.4768874645233154,0.2772686779499054,0.8737512230873108,0.8737512230873108,0.0,205.5066680908203,211.0,69697.9375,0.0,3826.710205078125,1.0,278.1668701171875,282.6532287597656,297.51153564453125,302.0464172363281,293.1499938964844,293.1499938964844,278.1499938964844,39289.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228028655052184,1.0,0.0,0.0,3.71047568321228,3.710500717163086,9.186550187223474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.17578125,0.0,1626.5162353515625,1895.4371337890625,0.0,3615.001953125,0.920692503452301,1.0,0.0,3.0,1.0,0.0
17940000,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8827221989631653,0.4949000179767608,0.4478856027126312,298.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8405532836914062,0.4260874688625335,0.4065221548080444,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9682502150535583,0.6419168710708618,0.4493253529071808,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8651731610298157,0.4661802649497986,0.4443979561328888,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7241540551185608,0.266649454832077,1.2186912298202517,284.9173583984375,284.95001220703125,305.0013122558594,294.5115051269531,299.9991455078125,297.8070373535156,284.9188537597656,1.0,0.6726884245872498,0.4012453556060791,0.4012453556060791,1.0,1.0,-3.563083410263061,1.0837136507034302,2.479369878768921,0.2755842208862304,0.8789029121398926,0.8789029121398926,0.0,207.08493041992188,214.0,69511.96875,0.0,3839.014404296875,1.0,278.1526794433594,282.68121337890625,297.5079650878906,302.0032653808594,293.1499938964844,293.1499938964844,278.45001220703125,38381.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217509031295776,1.0,0.0,0.0,3.6665055751800537,3.666530132293701,8.970114890871628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.3896484375,0.0,1569.51171875,1895.4371337890625,0.0,3605.30810546875,0.910956621170044,1.0,0.0,3.0,1.0,0.0
17940060,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8810787200927734,0.4948386549949646,0.4476296901702881,298.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8396843075752258,0.4267510175704956,0.4071781039237976,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9675085544586182,0.643811047077179,0.4504847526550293,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.86394864320755,0.4666244089603424,0.444680243730545,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7230862975120544,0.2667623162269592,1.2188750505447388,285.0318298339844,284.95001220703125,305.00640869140625,294.5214233398437,299.9983215332031,297.8083190917969,285.0327453613281,1.0,0.6736958622932434,0.400661438703537,0.400661438703537,1.0,1.0,-3.565514087677002,1.0828163623809814,2.4826977252960205,0.2740753293037414,0.9647076725959778,0.9647076725959778,0.0,208.4190216064453,214.0,68755.2578125,0.0,3853.32080078125,1.0,278.40118408203125,282.81134033203125,297.48126220703125,301.82110595703125,293.1499938964844,293.1499938964844,278.45001220703125,33910.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156493544578552,1.0,0.0,0.0,3.721245765686035,3.721270084381104,9.239957421414148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.5400390625,0.0,1597.946044921875,1895.4371337890625,0.0,3548.955322265625,0.9211535453796388,1.0,0.0,3.0,1.0,0.0
17940120,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.88004469871521,0.4948097765445709,0.4476898610591888,298.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8391686081886292,0.4274201095104217,0.4078426957130432,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9673486948013306,0.6457264423370361,0.4518767893314361,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8632674217224121,0.4671517014503479,0.4452170431613922,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7224608659744263,0.2669571340084076,1.2198615074157717,285.019287109375,284.95001220703125,305.0111694335937,294.53125,299.9975891113281,297.80975341796875,285.01788330078125,1.0,0.6748369336128235,0.4000775218009949,0.4000775218009949,1.0,1.0,-3.5698916912078857,1.0825839042663574,2.4873077869415283,0.2728492319583893,0.9821990728378296,0.9821990728378296,0.0,209.5267639160156,217.0,69006.6875,0.0,3871.216796875,1.0,278.44256591796875,282.80108642578125,297.5078430175781,301.9059753417969,293.1499938964844,293.1499938964844,278.1499938964844,33265.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139443039894104,1.0,0.0,0.0,3.786007881164551,3.786032915115357,9.564369065628853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10993.2353515625,0.0,1668.590576171875,1895.4371337890625,0.0,3533.17138671875,0.9339712858200072,1.0,0.0,3.0,1.0,0.0
17940180,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8783707022666931,0.4940930306911468,0.4474490582942962,298.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8382626175880432,0.4280501306056976,0.4085059762001037,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9665420651435852,0.6469579339027405,0.4530336260795593,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8620620369911194,0.4672441780567169,0.4455930590629577,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.721439778804779,0.2669010758399963,1.2205222845077517,284.8857421875,284.95001220703125,305.015625,294.5409851074219,299.9921264648437,297.8046875,284.8836975097656,1.0,0.6759616732597351,0.3994936048984527,0.3994936048984527,1.0,1.0,-3.5730464458465576,1.081921100616455,2.4911251068115234,0.2715688645839691,0.8936704397201538,0.8936704397201538,0.0,210.9682006835937,217.0,70059.0,0.0,3888.05810546875,1.0,278.1954345703125,282.64971923828125,297.5673217773437,302.1493225097656,293.1499938964844,293.1499938964844,278.1499938964844,37013.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193540215492249,1.0,0.0,0.0,3.7647042274475098,3.764729499816896,9.457035616833308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.8251953125,0.0,1672.3873291015625,1895.4371337890625,0.0,3583.19580078125,0.9298430681228638,1.0,0.0,3.0,1.0,0.0
17940240,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8757638335227966,0.493204802274704,0.4467158019542694,298.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8368097543716431,0.4286636412143707,0.4091571271419525,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.964787483215332,0.6480214595794678,0.4538125991821289,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8600464463233948,0.4671556353569031,0.4456086158752441,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7197527289390564,0.2667052745819092,1.2201387882232666,284.90447998046875,284.95001220703125,305.01971435546875,294.55059814453125,299.9853820800781,297.79815673828125,284.9057312011719,1.0,0.6769363880157471,0.3989096879959106,0.3989096879959106,1.0,1.0,-3.573444604873657,1.0803136825561523,2.493130922317505,0.2699063718318939,0.8869580626487732,0.8869580626487732,0.0,212.8249053955078,220.0,69841.5859375,0.0,3900.41796875,1.0,278.15704345703125,282.6669921875,297.56646728515625,302.0980224609375,293.1499938964844,293.1499938964844,278.45001220703125,38130.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206712245941162,1.0,0.0,0.0,3.699943780899048,3.6999688148498535,9.134474225902522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.755859375,0.0,1605.6092529296875,1895.4371337890625,0.0,3595.351318359375,0.918079674243927,1.0,0.0,3.0,1.0,0.0
17940300,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8737176656723022,0.4929514825344085,0.446236103773117,298.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8356950879096985,0.4293088912963867,0.409805953502655,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.963574230670929,0.6497080326080322,0.4547843635082245,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.858478844165802,0.4674520492553711,0.4457414150238037,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.718384861946106,0.2667271494865417,1.2199534177780151,285.0199279785156,284.95001220703125,305.0234680175781,294.5600891113281,299.9828186035156,297.7976989746094,285.0211181640625,1.0,0.6779138445854187,0.3983257710933685,0.3983257710933685,1.0,1.0,-3.574747323989868,1.0790194272994995,2.495728015899658,0.2682424485683441,0.9690601825714112,0.9690601825714112,0.0,214.40676879882807,220.0,69025.2421875,0.0,3913.42822265625,1.0,278.402587890625,282.798828125,297.5310363769531,301.8974304199219,293.1499938964844,293.1499938964844,278.45001220703125,34090.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152586460113524,1.0,0.0,0.0,3.747331142425537,3.747355699539185,9.369953204441116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.4267578125,0.0,1629.506103515625,1895.4371337890625,0.0,3545.33984375,0.927084505558014,1.0,0.0,3.0,1.0,0.0
17940360,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.872495710849762,0.4928426742553711,0.4461839199066162,298.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8350600600242615,0.429964154958725,0.410461962223053,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9631818532943726,0.6515238881111145,0.4560776054859161,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8576170206069946,0.4678898155689239,0.4461743235588074,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.71758633852005,0.2668578326702118,1.2206240892410278,285.010009765625,284.95001220703125,305.02685546875,294.5694580078125,299.98114013671875,297.7984313964844,285.0087890625,1.0,0.6790110468864441,0.3977456390857696,0.3977456390857696,1.0,1.0,-3.578354835510254,1.0785170793533323,2.499837875366211,0.2669036984443664,0.9848143458366394,0.9848143458366394,0.0,215.6367950439453,223.0,69238.8828125,0.0,3930.208251953125,1.0,278.44287109375,282.7912292480469,297.5510559082031,301.9697570800781,293.1499938964844,293.1499938964844,278.1499938964844,33489.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137234687805176,1.0,0.0,0.0,3.807313680648804,3.80733871459961,9.672319265519036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.177734375,0.0,1695.73828125,1895.4371337890625,0.0,3531.1259765625,0.9389153718948364,1.0,0.0,3.0,1.0,0.0
17940420,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8708127737045288,0.4920988082885742,0.4458991885185241,298.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8341469168663025,0.4305827617645263,0.4111161530017853,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9622980952262878,0.6526979207992554,0.457183301448822,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8563826680183411,0.4679268002510071,0.4464856386184692,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7164931893348694,0.2667575180530548,1.2210564613342283,284.8782958984375,284.95001220703125,305.0298767089844,294.57867431640625,299.9750061035156,297.7931213378906,284.8764343261719,1.0,0.6800914406776428,0.3971655368804931,0.3971655368804931,1.0,1.0,-3.581031084060669,1.0776872634887695,2.5033438205718994,0.2655526101589203,0.8946942687034607,0.8946942687034607,0.0,217.12319946289065,223.0,70264.640625,0.0,3946.181396484375,1.0,278.1950378417969,282.64178466796875,297.6065368652344,302.2054138183594,293.1499938964844,293.1499938964844,278.1499938964844,37243.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190953373908995,1.0,0.0,0.0,3.781800985336304,3.781826496124268,9.543124406263814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.1728515625,0.0,1694.4444580078125,1895.4371337890625,0.0,3580.807373046875,0.9338241815567015,1.0,0.0,3.0,1.0,0.0
17940480,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8683149814605713,0.4912104606628418,0.4451549649238586,298.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.832761824131012,0.4311866164207458,0.4117581844329834,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9605493545532228,0.653729259967804,0.4579313099384308,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8544442057609558,0.4678063094615936,0.446460872888565,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7147877812385559,0.2665331959724426,1.2205138206481934,284.8995666503906,284.95001220703125,305.03253173828125,294.5877685546875,299.9677734375,297.7865905761719,284.9009704589844,1.0,0.6810258626937866,0.3965854346752167,0.3965854346752167,1.0,1.0,-3.581127643585205,1.0759779214859009,2.505149602890014,0.2638460397720337,0.8875992894172668,0.8875992894172668,0.0,218.98521423339844,226.0,70017.4375,0.0,3957.830322265625,1.0,278.15692138671875,282.6617431640625,297.6035461425781,302.1485595703125,293.1499938964844,293.1499938964844,278.45001220703125,38338.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203090071678162,1.0,0.0,0.0,3.71319580078125,3.713220834732056,9.200024919664428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.8466796875,0.0,1622.4173583984375,1895.4371337890625,0.0,3592.009765625,0.9211928248405457,1.0,0.0,3.0,1.0,0.0
17940540,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8663926124572754,0.4909704029560089,0.444681316614151,298.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8317220211029053,0.4318238198757171,0.4123984277248382,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9593825340270996,0.6554045677185059,0.4588879644870758,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8529688119888306,0.4680878221988678,0.4465716779232025,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7134244441986084,0.2665388882160187,1.220227837562561,285.0172119140625,284.95001220703125,305.0347595214844,294.5966796875,299.9648742675781,297.7862854003906,285.0184936523437,1.0,0.6819698214530945,0.3960053026676178,0.3960053026676178,1.0,1.0,-3.582261085510254,1.0746257305145264,2.507635593414306,0.2621520459651947,0.9699321985244752,0.9699321985244752,0.0,220.551010131836,226.0,69177.5,0.0,3970.353271484375,1.0,278.4028625488281,282.7958679199219,297.56707763671875,301.944580078125,293.1499938964844,293.1499938964844,278.45001220703125,34236.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148113131523132,1.0,0.0,0.0,3.758192777633667,3.7582175731658936,9.424349514119968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.8857421875,0.0,1643.3160400390625,1895.4371337890625,0.0,3541.19921875,0.929637849330902,1.0,0.0,3.0,1.0,0.0
17940600,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8652722239494324,0.4908788800239563,0.4446422159671783,298.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.831146776676178,0.4324717223644256,0.4130464792251587,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9590481519699096,0.657213568687439,0.4601750075817108,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8521814942359924,0.4685182571411133,0.4469938278198242,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7126438021659851,0.2666602730751037,1.220839023590088,285.0085754394531,284.95001220703125,305.03662109375,294.6054077148437,299.9628601074219,297.7872619628906,285.0074157714844,1.0,0.683040201663971,0.3954252004623413,0.3954252004623413,1.0,1.0,-3.585783004760742,1.0740792751312256,2.511703491210937,0.2607790827751159,0.9858702421188354,0.9858702421188354,0.0,221.75808715820312,229.0,69377.921875,0.0,3986.85888671875,1.0,278.44293212890625,282.7895812988281,297.58642578125,302.01519775390625,293.1499938964844,293.1499938964844,278.1499938964844,33598.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132159948349,1.0,0.0,0.0,3.8163540363311768,3.8163793087005615,9.71830672824581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.5439453125,0.0,1707.45703125,1895.4371337890625,0.0,3526.42529296875,0.9410356879234314,1.0,0.0,3.0,1.0,0.0
17940660,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8637121915817261,0.4901527166366577,0.4443723857402801,298.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8303056359291077,0.4330829679965973,0.4136930406093597,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.958225429058075,0.6583735942840576,0.4612732231616974,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8510414958000183,0.4685491323471069,0.4472982883453369,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7115691900253296,0.2665537595748901,1.2212337255477903,284.87750244140625,284.95001220703125,305.0380249023437,294.6139831542969,299.9564208984375,297.7821044921875,284.87567138671875,1.0,0.6840987205505371,0.3948626518249511,0.3948626518249511,1.0,1.0,-3.5884053707122803,1.0732669830322266,2.5151383876800537,0.2594477534294128,0.8957852125167847,0.8957852125167847,0.0,223.22366333007807,229.0,70399.1015625,0.0,4002.63671875,1.0,278.1948547363281,282.6407165527344,297.6412658691406,302.249755859375,293.1499938964844,293.1499938964844,278.1499938964844,37314.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185298681259156,1.0,0.0,0.0,3.789732694625856,3.7897582054138175,9.58319674282393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.234375,0.0,1704.4659423828125,1895.4371337890625,0.0,3575.584716796875,0.9356646537780762,1.0,0.0,3.0,1.0,0.0
17940720,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8613682389259338,0.4892789125442505,0.4436423182487488,298.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8290093541145325,0.433679461479187,0.4143275618553161,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9565389752388,0.6593878269195557,0.4620094895362854,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8492249846458435,0.4684219360351562,0.4472669959068298,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7098678350448608,0.266324520111084,1.2206640243530271,284.8990478515625,284.95001220703125,305.0390319824219,294.6223449707031,299.9488220214844,297.77569580078125,284.9004821777344,1.0,0.6850147247314453,0.394300103187561,0.394300103187561,1.0,1.0,-3.5884552001953125,1.0715854167938232,2.5168697834014893,0.2577682435512543,0.8886765837669373,0.8886765837669373,0.0,225.0691833496093,232.0,70146.1484375,0.0,4014.088623046875,1.0,278.1568908691406,282.6610107421875,297.6376953125,302.1918640136719,293.1499938964844,293.1499938964844,278.45001220703125,38385.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197093844413756,1.0,0.0,0.0,3.720529794692993,3.720554828643799,9.236402433998592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.697265625,0.0,1631.2564697265625,1895.4371337890625,0.0,3586.476318359375,0.9228664040565492,1.0,0.0,3.0,1.0,0.0
17940780,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8595658540725708,0.4890500009059906,0.443179577589035,298.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8280361890792847,0.4343095421791076,0.4149605929851532,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9554235935211182,0.6610506772994995,0.4629552960395813,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8478425145149231,0.4686972796916961,0.447371244430542,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7085000872612,0.2663260698318481,1.220355749130249,285.0172424316406,284.95001220703125,305.03961181640625,294.6304931640625,299.9455871582031,297.7755126953125,285.0185546875,1.0,0.6859428286552429,0.3937375247478485,0.3937375247478485,1.0,1.0,-3.589545488357544,1.070260524749756,2.519284963607788,0.2560980319976806,0.9713022708892822,0.9713022708892822,0.0,226.62252807617188,232.0,69296.484375,0.0,4026.464599609375,1.0,278.40301513671875,282.7957763671875,297.6007385253906,301.9867248535156,293.1499938964844,293.1499938964844,278.45001220703125,34278.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142093062400818,1.0,0.0,0.0,3.7648000717163086,3.764824867248535,9.45751708059106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.4873046875,0.0,1651.3939208984375,1895.4371337890625,0.0,3535.625732421875,0.9311516880989076,1.0,0.0,3.0,1.0,0.0
17940840,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8585251569747925,0.4889691472053528,0.4431498348712921,298.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8275030851364136,0.4349504113197326,0.4156017005443573,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9551289677619934,0.6628473401069641,0.4642339944839477,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8471131324768066,0.4691215455532074,0.4477874636650085,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.707722544670105,0.2664438486099243,1.220948576927185,285.0089416503906,284.95001220703125,305.03973388671875,294.638427734375,299.9432373046875,297.776611328125,285.0077819824219,1.0,0.6869992613792419,0.3931749761104584,0.3931749761104584,1.0,1.0,-3.5930306911468506,1.0697401762008667,2.5232903957366943,0.2547475695610046,0.9875390529632568,0.9875390529632568,0.0,227.8202667236328,235.0,69492.7265625,0.0,4042.901611328125,1.0,278.4429931640625,282.78985595703125,297.61944580078125,302.0564880371094,293.1499938964844,293.1499938964844,278.1499938964844,33628.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126225113868712,1.0,0.0,0.0,3.82244873046875,3.822474241256714,9.749371656653238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.55078125,0.0,1715.037109375,1895.4371337890625,0.0,3520.92529296875,0.9424340724945068,1.0,0.0,3.0,1.0,0.0
