time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940900,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.857060968875885,0.4882528781890869,0.4428891241550445,298.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8267120718955994,0.4355542659759521,0.4162413775920868,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9543458223342896,0.6639865040779114,0.465320885181427,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8460437059402466,0.4691437184810638,0.4480850100517273,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7066525816917419,0.266333132982254,1.2213255167007446,284.8775939941406,284.95001220703125,305.03936767578125,294.6461486816406,299.936279296875,297.7715148925781,284.8757019042969,1.0,0.6880448460578918,0.3926124274730682,0.3926124274730682,1.0,1.0,-3.5956125259399414,1.0689045190811155,2.526707887649536,0.2533943057060241,0.8973634243011475,0.8973634243011475,0.0,229.27996826171875,235.0,70516.921875,0.0,4058.606689453125,1.0,278.1947326660156,282.6406555175781,297.6734619140625,302.2904052734375,293.1499938964844,293.1499938964844,278.1499938964844,37307.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917939841747284,1.0,0.0,0.0,3.796076774597168,3.796102523803711,9.615309863875154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.7744140625,0.0,1712.0162353515625,1895.4371337890625,0.0,3570.134033203125,0.9370973706245422,1.0,0.0,3.0,1.0,0.0
17940960,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8548410534858704,0.4873843789100647,0.4421660006046295,298.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8254795670509338,0.4361430406570434,0.4168688058853149,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.95270037651062,0.6649748086929321,0.4660402834415436,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8443207144737244,0.4690045118331909,0.4480439126491546,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7049654722213745,0.2660980224609375,1.220733404159546,284.89874267578125,284.95001220703125,305.03857421875,294.65362548828125,299.92822265625,297.7651062011719,284.9001770019531,1.0,0.6889479160308838,0.392067551612854,0.392067551612854,1.0,1.0,-3.5956034660339355,1.0672441720962524,2.5283591747283936,0.2517456710338592,0.8899269104003906,0.8899269104003906,0.0,231.1235809326172,238.0,70260.90625,0.0,4069.916015625,1.0,278.1568298339844,282.6606750488281,297.66912841796875,302.2315673828125,293.1499938964844,293.1499938964844,278.45001220703125,38391.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191356301307678,1.0,0.0,0.0,3.7268338203430176,3.7268590927124015,9.26772997900116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.3681640625,0.0,1638.611572265625,1895.4371337890625,0.0,3581.179443359375,0.9242770075798036,1.0,0.0,3.0,1.0,0.0
17941020,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8531337380409241,0.48715940117836,0.4417072832584381,298.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8245532512664795,0.4367656409740448,0.4174947440624237,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9516171216964722,0.6666181683540344,0.4669701159000397,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8430073261260986,0.4692685008049011,0.448137104511261,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7036279439926147,0.2660937011241913,1.220399022102356,285.0171813964844,284.95001220703125,305.03729248046875,294.6608581542969,299.924560546875,297.7649841308594,285.0185241699219,1.0,0.6898629069328308,0.3915227055549621,0.3915227055549621,1.0,1.0,-3.596626043319702,1.0659393072128296,2.530686616897583,0.2501104772090912,0.9726529121398926,0.9726529121398926,0.0,232.67645263671875,238.0,69401.5859375,0.0,4082.15185546875,1.0,278.40313720703125,282.7958679199219,297.6313171386719,302.0250549316406,293.1499938964844,293.1499938964844,278.45001220703125,34304.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136642217636108,1.0,0.0,0.0,3.770509004592896,3.770534038543701,9.486221870247392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.494140625,0.0,1658.311767578125,1895.4371337890625,0.0,3530.5771484375,0.9324482679367064,1.0,0.0,3.0,1.0,0.0
17941080,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8521552681922913,0.4870841801166534,0.4416817724704742,298.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8240493535995483,0.4373991787433624,0.4181289672851562,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.951347291469574,0.6683971881866455,0.4682364463806152,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8423194885253906,0.4696823954582214,0.44854336977005,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7028787136077881,0.2662062346935272,1.220967411994934,285.00909423828125,284.95001220703125,305.0354919433594,294.6678161621094,299.9217834472656,297.7661437988281,285.0079345703125,1.0,0.6909065842628479,0.3909778296947479,0.3909778296947479,1.0,1.0,-3.6000516414642334,1.065438151359558,2.534613609313965,0.2487940788269043,0.9890497326850892,0.9890497326850892,0.0,233.8731384277344,241.0,69593.4296875,0.0,4098.5078125,1.0,278.4430236816406,282.7901611328125,297.64910888671875,302.0936584472656,293.1499938964844,293.1499938964844,278.1499938964844,33649.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912104070186615,1.0,0.0,0.0,3.827728271484375,3.827753782272339,9.776322258403525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.498046875,0.0,1721.59033203125,1895.4371337890625,0.0,3516.1201171875,0.9436412453651428,1.0,0.0,3.0,1.0,0.0
17941140,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8507723212242126,0.4863742291927337,0.4414265155792236,298.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8232966661453247,0.4379954040050506,0.418761670589447,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9505940079689026,0.6695117354393005,0.4693090915679931,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8413062691688538,0.4696927964687347,0.4488307535648346,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7018465399742126,0.2660900056362152,1.2213209867477417,284.8774719238281,284.95001220703125,305.0332336425781,294.6745300292969,299.91436767578125,297.7610778808594,284.87554931640625,1.0,0.6919394731521606,0.3904329538345337,0.3904329538345337,1.0,1.0,-3.602574348449707,1.0646233558654783,2.5379509925842285,0.2474776804447174,0.8987115025520325,0.8987115025520325,0.0,235.332260131836,241.0,70619.5390625,0.0,4114.1201171875,1.0,278.1946105957031,282.6407165527344,297.7020263671875,302.3265686035156,293.1499938964844,293.1499938964844,278.1499938964844,37302.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174371957778932,1.0,0.0,0.0,3.801535367965698,3.801561117172241,9.642981240176596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10785.2060546875,0.0,1718.533447265625,1895.4371337890625,0.0,3565.488525390625,0.9383293986320496,1.0,0.0,3.0,1.0,0.0
17941200,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8486629128456116,0.4855089783668518,0.4407080113887787,298.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8221160173416138,0.438576340675354,0.4193819463253021,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9489851593971252,0.6704719066619873,0.4700097441673279,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8396626710891724,0.469539612531662,0.4487776458263397,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7002113461494446,0.2658483386039734,1.2207026481628418,284.8982238769531,284.95001220703125,305.0304260253906,294.6809387207031,299.9056701660156,297.754638671875,284.899658203125,1.0,0.6928294897079468,0.3898880779743194,0.3898880779743194,1.0,1.0,-3.6024937629699707,1.0629338026046753,2.539559841156006,0.2458191365003585,0.8908684253692627,0.8908684253692627,0.0,237.1766967773437,229.0,70358.265625,0.0,4125.26806640625,1.0,278.15679931640625,282.66046142578125,297.6966552734375,302.2664794921875,293.1499938964844,293.1499938964844,278.45001220703125,38404.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186567068099976,1.0,0.0,0.0,3.732140064239502,3.732165336608887,9.294138862969704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.984375,0.0,1644.883544921875,1895.4371337890625,0.0,3576.75634765625,0.9254607558250428,1.0,0.0,3.0,1.0,0.0
17941260,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8494123816490173,0.4852888584136963,0.4401497840881347,298.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8234579563140869,0.4391914904117584,0.4198929369449615,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9510105848312378,0.6720945835113525,0.4708424806594848,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.840709388256073,0.4697913825511932,0.448750227689743,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7010294198989868,0.2658388316631317,1.219827651977539,285.0162658691406,284.95001220703125,305.027099609375,294.68707275390625,299.90155029296875,297.75469970703125,285.0175170898437,1.0,0.6919552087783813,0.3893685042858124,0.3893685042858124,1.0,1.0,-3.6023497581481934,1.0612974166870115,2.5410523414611816,0.244158461689949,0.9731246829032898,0.9731246829032898,0.0,235.94430541992188,229.0,69476.3203125,0.0,4117.3232421875,1.0,278.4032592773437,282.7955627441406,297.6578063964844,302.0579833984375,293.1499938964844,293.1499938964844,278.45001220703125,34344.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913213849067688,1.0,0.0,0.0,3.774948835372925,3.7749738693237305,9.508574976280216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.5498046875,0.0,1663.864990234375,1895.4371337890625,0.0,3526.4052734375,0.9334619045257568,1.0,0.0,3.0,1.0,0.0
17941320,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8521552085876465,0.4852333962917328,0.4399795532226562,298.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8264033794403076,0.4398187696933746,0.4203571379184723,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9554323554039,0.6738643050193787,0.4719779789447784,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8436148762702942,0.470203548669815,0.4489862322807312,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7035636901855469,0.2659582495689392,1.2196217775344849,285.00732421875,284.95001220703125,305.02325439453125,294.6929016113281,299.8984680175781,297.7562561035156,285.006103515625,1.0,0.6906182169914246,0.3888489007949829,0.3888489007949829,1.0,1.0,-3.604104042053223,1.0602998733520508,2.543804168701172,0.2427308410406112,0.9885228872299194,0.9885228872299194,0.0,232.91094970703125,217.0,69638.8984375,0.0,4103.28564453125,1.0,278.44305419921875,282.78961181640625,297.6742248535156,302.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,33714.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116528034210204,1.0,0.0,0.0,3.8307852745056152,3.830810785293579,9.791943966774852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.9404296875,0.0,1725.80712890625,1895.4371337890625,0.0,3511.93603515625,0.9443646669387816,1.0,0.0,3.0,1.0,0.0
17941380,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8553993105888367,0.4845609962940216,0.4395607411861419,298.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8299184441566467,0.4404099583625793,0.4207857847213745,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9603756070137024,0.6749764680862427,0.4728998243808746,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8470768332481384,0.4702238738536834,0.4490785002708435,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7065969705581665,0.2658638954162597,1.2190947532653809,284.87506103515625,284.95001220703125,305.01885986328125,294.6983947753906,299.8907470703125,297.7516784667969,284.8731689453125,1.0,0.6888096928596497,0.3883293271064758,0.3883293271064758,1.0,1.0,-3.6047093868255615,1.0589096546173096,2.545799970626831,0.2412751168012619,0.8970244526863098,0.8970244526863098,0.0,229.2356414794922,217.0,70625.7421875,0.0,4082.25439453125,1.0,278.194580078125,282.6402282714844,297.7256164550781,302.35308837890625,293.1499938964844,293.1499938964844,278.1499938964844,37429.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169390797615052,1.0,0.0,0.0,3.802098274230957,3.8021240234375,9.64583819040854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10792.0224609375,0.0,1720.2056884765625,1895.4371337890625,0.0,3560.8837890625,0.9385098218917848,1.0,0.0,3.0,1.0,0.0
17941440,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8586095571517944,0.483752965927124,0.438671350479126,298.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8336456418037415,0.4409877061843872,0.4211777448654175,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.96519672870636,0.6759513020515442,0.4734382927417755,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8505910038948059,0.4700962901115417,0.4488173723220825,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7096170783042908,0.2656617164611816,1.2175474166870115,284.8961181640625,284.95001220703125,305.0138854980469,294.7035827636719,299.8818664550781,297.74591064453125,284.89752197265625,1.0,0.6865258812904358,0.3878097236156463,0.3878097236156463,1.0,1.0,-3.602585554122925,1.0566078424453735,2.545977830886841,0.2394653558731079,0.8886443376541138,0.8886443376541138,0.0,225.28858947753903,205.0,70319.53125,0.0,4052.408203125,1.0,278.15679931640625,282.66094970703125,297.7186584472656,302.2885131835937,293.1499938964844,293.1499938964844,278.45001220703125,38549.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180730581283568,1.0,0.0,0.0,3.729614973068237,3.729640245437622,9.281566804020258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.234375,0.0,1643.055419921875,1895.4371337890625,0.0,3571.36474609375,0.9249942302703856,1.0,0.0,3.0,1.0,0.0
17941500,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.862972617149353,0.4835990965366363,0.4380408823490143,298.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8382699489593506,0.4416012763977051,0.4215512275695801,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9710666537284852,0.6776052713394165,0.4741875529289245,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8551554083824158,0.4703858196735382,0.4486851692199707,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7133960723876953,0.2657057344913482,1.216241478919983,285.0140991210937,284.95001220703125,305.00836181640625,294.7084350585937,299.8775329589844,297.7466125488281,285.01531982421875,1.0,0.6840150356292725,0.3872901499271393,0.3872901499271393,1.0,1.0,-3.601440668106079,1.0546389818191528,2.546801805496216,0.2376571893692016,0.9701820611953736,0.9701820611953736,0.0,220.57286071777344,205.0,69415.6875,0.0,4020.42919921875,1.0,278.4031677246094,282.7964172363281,297.6783752441406,302.076416015625,293.1499938964844,293.1499938964844,278.45001220703125,34433.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912540316581726,1.0,0.0,0.0,3.7708914279937744,3.77091646194458,9.488146019975828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.5009765625,0.0,1659.760986328125,1895.4371337890625,0.0,3520.163818359375,0.9326260089874268,1.0,0.0,3.0,1.0,0.0
17941560,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8687534928321838,0.4836035668849945,0.4378381967544555,298.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8439461588859558,0.4422270357608795,0.4219209849834442,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9780154824256896,0.6794028878211975,0.4752750098705292,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8610369563102722,0.4708337187767029,0.4488627314567566,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7180815935134888,0.2658787965774536,1.215834140777588,285.0052185058594,284.95001220703125,305.00225830078125,294.71295166015625,299.8743591308594,297.74871826171875,285.0040283203125,1.0,0.6814612150192261,0.3868169784545898,0.3868169784545898,1.0,1.0,-3.6026713848114014,1.0535928010940552,2.549078702926636,0.2362934798002243,0.9848529100418092,0.9848529100418092,0.0,215.1556396484375,193.0,69562.6640625,0.0,3990.316650390625,1.0,278.44305419921875,282.7908020019531,297.6935729980469,302.1396789550781,293.1499938964844,293.1499938964844,278.1499938964844,33794.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910913348197937,1.0,0.0,0.0,3.825448751449585,3.8254740238189697,9.764680726220831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.2080078125,0.0,1719.96630859375,1895.4371337890625,0.0,3505.078369140625,0.943212389945984,1.0,0.0,3.0,1.0,0.0
17941620,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8746753334999084,0.4829907417297363,0.4374080598354339,298.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8499100804328918,0.4428166151046753,0.4222805798053741,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9846489429473876,0.6805373430252075,0.4761641919612884,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8671485781669617,0.4708882868289947,0.4489201605319977,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7227729558944702,0.2658372223377228,1.2152241468429563,284.874267578125,284.95001220703125,304.9955749511719,294.71710205078125,299.8665466308594,297.7445983886719,284.8725280761719,1.0,0.6787724494934082,0.3863438069820404,0.3863438069820404,1.0,1.0,-3.6029984951019287,1.0522468090057373,2.5507516860961914,0.2349434494972229,0.8936884999275208,0.8936884999275208,0.0,209.7542724609375,193.0,70526.2734375,0.0,3957.931396484375,1.0,278.1947021484375,282.6430053710937,297.7437744140625,302.3663330078125,293.1499938964844,293.1499938964844,278.1499938964844,37564.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161550402641296,1.0,0.0,0.0,3.794197797775269,3.794223546981812,9.605793138689478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.90625,0.0,1711.758544921875,1895.4371337890625,0.0,3553.633056640625,0.93680340051651,1.0,0.0,3.0,1.0,0.0
17941680,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8802462816238403,0.4822435975074768,0.4365265071392059,298.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8558672666549683,0.4433928430080414,0.4226219654083252,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.990557074546814,0.6815376281738281,0.4766827225685119,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8730239868164062,0.4707962274551391,0.4486429393291473,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7271470427513123,0.2656874358654022,1.2136801481246948,284.8966979980469,284.95001220703125,304.98828125,294.72088623046875,299.8575439453125,297.7392272949219,284.8981018066406,1.0,0.6758513450622559,0.3858706355094909,0.3858706355094909,1.0,1.0,-3.600783586502075,1.0500555038452148,2.5507280826568604,0.2332658469676971,0.8862891793251038,0.8862891793251038,0.0,204.5590667724609,181.0,70213.5390625,0.0,3920.26123046875,1.0,278.1568603515625,282.6648864746094,297.73553466796875,302.2996520996094,293.1499938964844,293.1499938964844,278.45001220703125,38607.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917255997657776,1.0,0.0,0.0,3.720774412155152,3.720799684524536,9.237617746293836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.5283203125,0.0,1633.22998046875,1895.4371337890625,0.0,3563.81396484375,0.9230796694755554,1.0,0.0,3.0,1.0,0.0
17941740,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8869581818580627,0.4821369051933288,0.4359108805656433,298.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8627801537513733,0.4440043866634369,0.4229581654071808,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9969218373298644,0.6832116842269897,0.4774215817451477,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8799598217010498,0.4711140394210815,0.4485054910182953,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7322362065315247,0.2657771110534668,1.2124260663986206,285.0141296386719,284.95001220703125,304.9803771972656,294.7242736816406,299.8529968261719,297.740234375,285.0152893066406,1.0,0.6728787422180176,0.3853974640369415,0.3853974640369415,1.0,1.0,-3.5996551513671875,1.048231601715088,2.5514235496521,0.2316042631864547,0.9675837755203248,0.9675837755203248,0.0,198.94142150878903,181.0,69315.5703125,0.0,3882.836181640625,1.0,278.4029846191406,282.7997436523437,297.6941223144531,302.0865783691406,293.1499938964844,293.1499938964844,278.45001220703125,34431.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911730408668518,1.0,0.0,0.0,3.762526750564575,3.762551784515381,9.44609894304449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.8798828125,0.0,1649.9019775390625,1895.4371337890625,0.0,3512.65576171875,0.930755376815796,1.0,0.0,3.0,1.0,0.0
17941800,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8935155272483826,0.4821478724479675,0.4357606470584869,298.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8693479299545288,0.4446247220039367,0.4233487248420715,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9990000128746032,0.6852965950965881,0.4732048511505127,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8866856694221497,0.4715546369552612,0.448722630739212,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7371655106544495,0.2659628093242645,1.2122852802276611,285.001220703125,284.95001220703125,304.97186279296875,294.727294921875,299.8499755859375,297.7441711425781,284.9989013671875,1.0,0.6696727275848389,0.3849242925643921,0.3849242925643921,1.0,1.0,-3.59513521194458,1.0452935695648191,2.5498416423797607,0.2293108850717544,0.9792556762695312,0.9792556762695312,0.0,193.8070068359375,169.0,69391.0390625,0.0,3839.555419921875,1.0,278.4429626464844,282.7908630371094,297.7080383300781,302.1475830078125,293.1499938964844,293.1499938964844,278.1499938964844,33834.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910128653049469,1.0,0.0,0.0,3.816646099090576,3.816671371459961,9.719793752083206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.8486328125,0.0,1709.652587890625,1895.4371337890625,0.0,3497.797607421875,0.9412081241607666,1.0,0.0,3.0,1.0,0.0
17941860,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8988258838653564,0.481495589017868,0.4353690445423126,298.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8749650716781616,0.4452046751976013,0.4237622320652008,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9990000128746032,0.6878296136856079,0.4646956324577331,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8922788500785828,0.4715608060359955,0.4488111734390259,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7412776947021484,0.2659075260162353,1.2119381427764893,284.86505126953125,284.95001220703125,304.96270751953125,294.7298889160156,299.8457946777344,297.7470703125,284.86328125,1.0,0.6659443378448486,0.384489506483078,0.384489506483078,1.0,1.0,-3.5844743251800537,1.0403703451156616,2.5441040992736816,0.2274876683950424,0.8821424245834351,0.8821424245834351,0.0,189.4358062744141,169.0,70157.234375,0.0,3785.832275390625,1.0,278.1949768066406,282.6420593261719,297.7555847167969,302.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,38063.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152330160140992,1.0,0.0,0.0,3.774760246276856,3.7747859954833984,9.507625122751052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.7783203125,0.0,1692.421142578125,1895.4371337890625,0.0,3545.102294921875,0.9325829148292542,1.0,0.0,3.0,1.0,0.0
17941920,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9040618538856506,0.4807310104370117,0.4345057010650635,298.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8808510303497314,0.4457717537879944,0.4241428971290588,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9990000128746032,0.6910815834999084,0.4560162127017975,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8978884816169739,0.4714263677597046,0.4485375881195068,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7454242706298828,0.2657588124275207,1.2105815410614014,284.8890380859375,284.95001220703125,304.9529113769531,294.7320861816406,299.843017578125,297.75244140625,284.8902587890625,1.0,0.6618784666061401,0.3840547204017639,0.3840547204017639,1.0,1.0,-3.571495056152344,1.034722924232483,2.536772012710572,0.2247658520936966,0.8731120824813843,0.8731120824813843,0.0,184.9105987548828,157.0,69644.5078125,0.0,3725.502685546875,1.0,278.156982421875,282.6682434082031,297.7435607910156,302.2794189453125,293.1499938964844,293.1499938964844,278.45001220703125,39193.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159039855003356,1.0,0.0,0.0,3.687875986099243,3.687901020050049,9.074985314327932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.400390625,0.0,1599.8564453125,1895.4371337890625,0.0,3551.31103515625,0.9161500334739684,1.0,0.0,3.0,1.0,0.0
17941980,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9106647372245787,0.4806066453456878,0.4339280426502228,298.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8876085877418518,0.4463740885257721,0.424523115158081,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9990000128746032,0.6955930590629578,0.4463267028331756,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.904471755027771,0.4716971218585968,0.4484131932258606,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7503473162651062,0.2658615410327911,1.2096092700958252,285.001708984375,284.95001220703125,304.94244384765625,294.7338562011719,299.8464050292969,297.7667541503906,285.00213623046875,1.0,0.6575877666473389,0.3836199343204498,0.3836199343204498,1.0,1.0,-3.558280229568481,1.0290040969848633,2.529276132583618,0.2219632714986801,0.9480387568473816,0.9480387568473816,0.0,180.0041961669922,157.0,68598.9453125,0.0,3662.688232421875,1.0,278.402099609375,282.80059814453125,297.698974609375,302.0531311035156,293.1499938964844,293.1499938964844,278.45001220703125,34827.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909821391105652,1.0,0.0,0.0,3.722856283187866,3.7228808403015137,9.247957564184616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.9130859375,0.0,1606.79736328125,1895.4371337890625,0.0,3494.94580078125,0.922155499458313,1.0,0.0,3.0,1.0,0.0
17942040,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9190807938575744,0.4805978238582611,0.4337624907493591,298.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.895421028137207,0.4469859004020691,0.4249142706394195,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,0.7008470296859741,0.4354725778102875,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.912764310836792,0.4720916748046875,0.4485897123813629,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7563403844833374,0.2660866379737854,1.2095983028411863,284.9862060546875,284.95001220703125,304.93133544921875,294.7351989746094,299.8523254394531,297.784912109375,284.98468017578125,1.0,0.6531734466552734,0.3831851482391357,0.3831851482391357,1.0,1.0,-3.54569411277771,1.0234967470169067,2.5221974849700928,0.2192555218935012,0.952847182750702,0.952847182750702,0.0,174.72483825683594,160.0,68531.6328125,0.0,3599.595947265625,1.0,278.4426574707031,282.7926025390625,297.7103271484375,302.1001281738281,293.1499938964844,293.1499938964844,278.1499938964844,34368.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907612442970276,1.0,0.0,0.0,3.766821146011353,3.766845941543579,9.467673862673108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10977.3291015625,0.0,1654.4669189453125,1895.4371337890625,0.0,3474.43310546875,0.9302970170974731,1.0,0.0,3.0,1.0,0.0
17942100,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9245947599411012,0.4800187051296234,0.4334273636341095,298.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.900742530822754,0.4475641250610351,0.4253601431846618,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9990000128746032,0.7057980298995972,0.4284772276878357,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9185025095939636,0.4721174836158752,0.448701947927475,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7603955864906311,0.2661356925964355,1.2097538709640503,284.8641052246094,284.95001220703125,304.9195251464844,294.736083984375,299.85430908203125,297.7973327636719,284.864013671875,1.0,0.6506655812263489,0.3827503621578216,0.3827503621578216,1.0,1.0,-3.537719964981079,1.019533634185791,2.518186330795288,0.2168933004140854,0.8619866967201233,0.8619866967201233,0.0,171.38067626953125,160.0,69196.0078125,0.0,3559.86376953125,1.0,278.1962280273437,282.6584167480469,297.7563781738281,302.3036804199219,293.1499938964844,293.1499938964844,278.1499938964844,38892.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121745228767396,1.0,0.0,0.0,3.707967758178711,3.7079927921295166,9.174136152978464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.6103515625,0.0,1620.6083984375,1895.4371337890625,0.0,3516.77294921875,0.9181662201881408,1.0,0.0,3.0,1.0,0.0
17942160,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9276903867721558,0.479413777589798,0.4327537715435028,298.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9042372107505798,0.4481359124183655,0.4258247315883636,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.7103415131568909,0.4241569936275482,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9220001101493835,0.4720672070980072,0.4485640823841095,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7628645896911621,0.2661333382129669,1.2093697786331177,284.8996276855469,284.95001220703125,304.90704345703125,294.73651123046875,299.8553161621094,297.8064270019531,284.90093994140625,1.0,0.6488537788391113,0.382554680109024,0.382554680109024,1.0,1.0,-3.5316386222839355,1.016875386238098,2.514763355255127,0.2155345827341079,0.8630707263946533,0.8630707263946533,0.0,169.28955078125,163.0,68829.5703125,0.0,3532.437744140625,1.0,278.15740966796875,282.6915588378906,297.7442932128906,302.2231750488281,293.1499938964844,293.1499938964844,278.45001220703125,39130.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912534773349762,1.0,0.0,0.0,3.626574754714966,3.626599073410034,8.775797368798521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.3251953125,0.0,1530.5357666015625,1895.4371337890625,0.0,3520.1123046875,0.902647078037262,1.0,0.0,3.0,1.0,0.0
17942220,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9301692247390748,0.4793960750102997,0.4324057996273041,298.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9070791602134703,0.448741465806961,0.426323264837265,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9990000128746032,0.7150485515594482,0.420923113822937,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9247973561286926,0.4724027216434479,0.4486255049705505,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7648438215255737,0.2663588225841522,1.2095545530319214,285.0127868652344,284.95001220703125,304.89385986328125,294.7364807128906,299.85894775390625,297.81890869140625,285.01336669921875,1.0,0.6476948857307434,0.382358968257904,0.382358968257904,1.0,1.0,-3.5282177925109863,1.015149474143982,2.513068437576294,0.214485228061676,0.9418484568595886,0.9418484568595886,0.0,167.7861328125,163.0,68004.3203125,0.0,3515.0849609375,1.0,278.4008178710937,282.82086181640625,297.70123291015625,302.010498046875,293.1499938964844,293.1499938964844,278.45001220703125,34401.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065877199172974,1.0,0.0,0.0,3.672749757766724,3.672773838043213,9.000693808047799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.5341796875,0.0,1546.5908203125,1895.4371337890625,0.0,3464.90966796875,0.9107007384300232,1.0,0.0,3.0,1.0,0.0
17942280,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9324126839637756,0.4794443249702453,0.4324451684951782,298.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9095155596733092,0.449354350566864,0.4268577992916107,297.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.7195842266082764,0.4183624982833862,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9272941946983336,0.4728394448757171,0.4489926397800445,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7666397094726562,0.2666711807250976,1.2106858491897583,285.0,284.95001220703125,304.87994384765625,294.7359619140625,299.8604736328125,297.8284912109375,284.998779296875,1.0,0.6471179127693176,0.3821632862091064,0.3821632862091064,1.0,1.0,-3.527625799179077,1.0143609046936035,2.5132648944854736,0.2137824892997741,0.9525349736213684,0.9525349736213684,0.0,166.7021026611328,166.0,68149.3125,0.0,3507.129150390625,1.0,278.4422912597656,282.8123474121094,297.714111328125,302.0713806152344,293.1499938964844,293.1499938964844,278.1499938964844,33792.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048482179641724,1.0,0.0,0.0,3.72854256629944,3.728566884994507,9.276229775423416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.3076171875,0.0,1605.448974609375,1895.4371337890625,0.0,3448.733154296875,0.921352744102478,1.0,0.0,3.0,1.0,0.0
17942340,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9332881569862366,0.4788856506347656,0.4322369992733001,298.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9109190702438354,0.4499300420284271,0.4273989200592041,297.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.7233157753944397,0.4171517193317413,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.928531527519226,0.4728765189647674,0.4492275714874267,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7675748467445374,0.2667577564716339,1.2115933895111084,284.8771667480469,284.95001220703125,304.8653564453125,294.7349548339844,299.857666015625,297.8321228027344,284.87664794921875,1.0,0.6469537615776062,0.3819676041603088,0.3819676041603088,1.0,1.0,-3.527944564819336,1.0138710737228394,2.514073371887207,0.2132412195205688,0.8660358786582947,0.8660358786582947,0.0,166.22181701660156,166.0,69003.1875,0.0,3505.011962890625,1.0,278.1968994140625,282.6743469238281,297.7611389160156,302.28961181640625,293.1499938964844,293.1499938964844,278.1499938964844,38067.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101496934890748,1.0,0.0,0.0,3.686106204986572,3.686131000518799,9.066276902558456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.3720703125,0.0,1589.3360595703125,1895.4371337890625,0.0,3497.99267578125,0.912789821624756,1.0,0.0,3.0,1.0,0.0
17942400,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9325761795043944,0.4782521724700928,0.4316300749778747,298.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9111524224281312,0.4504947364330292,0.4279327988624573,297.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.7266144156455994,0.4173855185508728,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9282708168029784,0.4727988243103027,0.4491556286811828,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7674300670623779,0.2667330205440521,1.2115890979766846,284.90728759765625,284.95001220703125,304.8500061035156,294.7334289550781,299.8521423339844,297.8322448730469,284.9084777832031,1.0,0.6470525860786438,0.3817718923091888,0.3817718923091888,1.0,1.0,-3.5280449390411377,1.013309121131897,2.514735698699951,0.2126658260822296,0.8668456673622131,0.8668456673622131,0.0,166.3225555419922,169.0,68765.7890625,0.0,3505.867919921875,1.0,278.1575927734375,282.7008972167969,297.74853515625,302.220458984375,293.1499938964844,293.1499938964844,278.45001220703125,38501.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113326072692872,1.0,0.0,0.0,3.616316080093384,3.616340160369873,8.726217970433936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.8896484375,0.0,1514.55859375,1895.4371337890625,0.0,3508.966796875,0.8998475074768066,1.0,0.0,3.0,1.0,0.0
17942460,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9318380951881408,0.4781806468963623,0.4313017725944519,298.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9111559987068176,0.4510907530784607,0.4284839928150177,297.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9990000128746032,0.7301412224769592,0.4179186820983886,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9278791546821594,0.4730894267559051,0.4492426514625549,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7671673893928528,0.2669082283973694,1.2118951082229614,285.0180358886719,284.95001220703125,304.834228515625,294.7316589355469,299.84735107421875,297.83465576171875,285.01861572265625,1.0,0.6474207639694214,0.3814034759998321,0.3814034759998321,1.0,1.0,-3.5294222831726074,1.0126805305480957,2.516741752624512,0.2116996794939041,0.946087658405304,0.946087658405304,0.0,166.60252380371094,169.0,68010.5390625,0.0,3510.904541015625,1.0,278.4006652832031,282.8270874023437,297.7032470703125,302.01226806640625,293.1499938964844,293.1499938964844,278.45001220703125,34033.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90605366230011,1.0,0.0,0.0,3.667867183685303,3.667891025543213,8.976777507996303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.935546875,0.0,1538.35302734375,1895.4371337890625,0.0,3459.9443359375,0.9092870950698853,1.0,0.0,3.0,1.0,0.0
17942520,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9314245581626892,0.478173166513443,0.4313383102416992,298.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9111944437026978,0.4516932070255279,0.4290582835674286,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.7336161136627197,0.4184314608573913,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9277358651161194,0.4734791219234466,0.4496156275272369,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7670929431915283,0.2671661078929901,1.2130299806594849,285.0038452148437,284.95001220703125,304.8182983398437,294.7298889160156,299.8418273925781,297.8360595703125,285.0025634765625,1.0,0.6480625867843628,0.3810350298881531,0.3810350298881531,1.0,1.0,-3.5325851440429688,1.0126063823699951,2.5199787616729736,0.210922434926033,0.9573854207992554,0.9573854207992554,0.0,166.95887756347656,172.0,68206.890625,0.0,3520.735595703125,1.0,278.4422607421875,282.8166809082031,297.7134704589844,302.0742492675781,293.1499938964844,293.1499938964844,278.1499938964844,33505.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047879576683044,1.0,0.0,0.0,3.728187084197998,3.7282114028930655,9.274460808228469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.794921875,0.0,1602.8443603515625,1895.4371337890625,0.0,3448.172607421875,0.921061098575592,1.0,0.0,3.0,1.0,0.0
17942580,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9301238656044006,0.4775611460208893,0.4311197400093078,298.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9106001257896424,0.4522574841976166,0.4296291172504425,297.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.7363910675048828,0.4197237491607666,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.926806390285492,0.4734675884246826,0.4498458802700043,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7664756178855896,0.2671808302402496,1.2138468027114868,284.8786926269531,284.95001220703125,304.80224609375,294.7281188964844,299.8345642089844,297.8351135253906,284.8778686523437,1.0,0.6488680243492126,0.3806666135787964,0.3806666135787964,1.0,1.0,-3.535825252532959,1.0125521421432495,2.52327299118042,0.2102120667695999,0.8703188300132751,0.8703188300132751,0.0,167.64364624023438,172.0,69119.3671875,0.0,3532.749755859375,1.0,278.19683837890625,282.675537109375,297.7583923339844,302.2938232421875,293.1499938964844,293.1499938964844,278.1499938964844,37732.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104285836219788,1.0,0.0,0.0,3.6918907165527344,3.691915273666382,9.094753750105156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.6630859375,0.0,1593.386474609375,1895.4371337890625,0.0,3500.5810546875,0.9138657450675964,1.0,0.0,3.0,1.0,0.0
17942640,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9276410341262816,0.4768674075603485,0.4304930567741394,298.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.909217357635498,0.4528093636035919,0.4301843643188476,297.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.7387972474098206,0.4219987988471985,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.92478609085083,0.4733355939388275,0.4497579932212829,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7650551199913025,0.2670751810073852,1.2136529684066772,284.9065856933594,284.95001220703125,304.7860412597656,294.7263488769531,299.8235168457031,297.8289794921875,284.90777587890625,1.0,0.6497325301170349,0.3802981674671173,0.3802981674671173,1.0,1.0,-3.538137435913086,1.0121896266937256,2.5259478092193604,0.2093872874975204,0.8695902824401855,0.8695902824401855,0.0,168.69268798828125,175.0,68897.78125,0.0,3544.72509765625,1.0,278.15753173828125,282.6999816894531,297.74444580078125,302.2250671386719,293.1499938964844,293.1499938964844,278.45001220703125,38354.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118573069572448,1.0,0.0,0.0,3.623933553695679,3.623957872390747,8.763018968238612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.1533203125,0.0,1521.855712890625,1895.4371337890625,0.0,3513.832275390625,0.9014003276824952,1.0,0.0,3.0,1.0,0.0
17942700,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9254855513572692,0.4767448902130127,0.4301401376724243,298.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9079435467720032,0.453392893075943,0.43075031042099,297.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9990000128746032,0.7415098547935486,0.424177348613739,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9229879975318908,0.473579853773117,0.4498240649700165,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7637640833854675,0.2671733796596527,1.2137343883514404,285.0178527832031,284.95001220703125,304.76971435546875,294.7245788574219,299.8160095214844,297.82769775390625,285.0185546875,1.0,0.6507025361061096,0.3799297213554382,0.3799297213554382,1.0,1.0,-3.5411880016326904,1.0120713710784912,2.529116630554199,0.2085969150066375,0.9490033984184264,0.9490033984184264,0.0,169.73825073242188,175.0,68147.0390625,0.0,3558.50244140625,1.0,278.4008483886719,282.8266906738281,297.6981201171875,302.0159606933594,293.1499938964844,293.1499938964844,278.45001220703125,33988.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067203998565674,1.0,0.0,0.0,3.6755974292755127,3.675621271133423,9.014655688588392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.849609375,0.0,1546.674560546875,1895.4371337890625,0.0,3466.142822265625,0.9109686613082886,1.0,0.0,3.0,1.0,0.0
