time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942760,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9239466190338136,0.4766982197761535,0.4301571249961853,298.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9069716334342957,0.4539834260940552,0.4313347339630127,297.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,0.7442516684532166,0.4260110855102539,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9217260479927064,0.4739329814910888,0.4501799046993255,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7628574371337891,0.267351895570755,1.214621901512146,285.0042419433594,284.95001220703125,304.7532653808594,294.7228088378906,299.8087158203125,297.8270263671875,285.00299072265625,1.0,0.6518151760101318,0.3795103728771209,0.3795103728771209,1.0,1.0,-3.545611619949341,1.0122562646865845,2.533355236053467,0.2078326046466827,0.9607985019683838,0.9607985019683838,0.0,170.7098846435547,178.0,68354.359375,0.0,3575.2158203125,1.0,278.4423522949219,282.8164367675781,297.7076416015625,302.07781982421875,293.1499938964844,293.1499938964844,278.1499938964844,33462.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055453538894652,1.0,0.0,0.0,3.7365667819976807,3.736591100692749,9.316199225395394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.97265625,0.0,1612.1905517578125,1895.4371337890625,0.0,3455.2177734375,0.9229157567024232,1.0,0.0,3.0,1.0,0.0
17942820,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.921783983707428,0.4760487675666809,0.4299215972423553,298.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9056261777877808,0.4545356333255768,0.4319118857383728,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.7463670969009399,0.4283531904220581,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9199407696723938,0.4738861620426178,0.4503946006298065,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7615917921066284,0.2672970592975616,1.215182900428772,284.8778991699219,284.95001220703125,304.7366943359375,294.7210388183594,299.7962951660156,297.8193664550781,284.8769226074219,1.0,0.652985692024231,0.3790910243988037,0.3790910243988037,1.0,1.0,-3.549776077270508,1.0123393535614014,2.5374367237091064,0.2070845365524292,0.8729283809661865,0.8729283809661865,0.0,171.89010620117188,178.0,69280.2578125,0.0,3592.592041015625,1.0,278.1966552734375,282.6739807128906,297.7521667480469,302.2978515625,293.1499938964844,293.1499938964844,278.1499938964844,37656.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112481474876404,1.0,0.0,0.0,3.7018134593963614,3.701838254928589,9.143707302428083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.232421875,0.0,1604.1497802734375,1895.4371337890625,0.0,3508.183349609375,0.9160374999046326,1.0,0.0,3.0,1.0,0.0
17942880,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9186934232711792,0.4753150939941406,0.4292731881141662,298.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9037534594535828,0.4550756514072418,0.4324699342250824,297.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.7482069730758667,0.4314370453357696,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.917316734790802,0.4737164080142975,0.4502859711647033,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7597116827964783,0.2671364247798919,1.214783787727356,284.9052429199219,284.95001220703125,304.7200012207031,294.7192687988281,299.7826232910156,297.8100280761719,284.906494140625,1.0,0.6541315913200378,0.3786716759204864,0.3786716759204864,1.0,1.0,-3.552767276763916,1.0120338201522827,2.540733337402344,0.206192746758461,0.8713712096214294,0.8713712096214294,0.0,173.33396911621094,181.0,69051.2265625,0.0,3608.717529296875,1.0,278.157470703125,282.6982421875,297.7378845214844,302.2284851074219,293.1499938964844,293.1499938964844,278.45001220703125,38359.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912714660167694,1.0,0.0,0.0,3.6332638263702393,3.633287906646729,8.808199254417559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.212890625,0.0,1532.20458984375,1895.4371337890625,0.0,3521.779296875,0.903472363948822,1.0,0.0,3.0,1.0,0.0
17942940,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9161027073860168,0.475161612033844,0.428899347782135,298.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.902140974998474,0.4556485414505005,0.4330365359783172,297.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.7504581212997437,0.434244841337204,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.915080189704895,0.4739288985729217,0.4503306746482849,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7580767869949341,0.2671863734722137,1.2146865129470823,285.0171203613281,284.95001220703125,304.70318603515625,294.7174987792969,299.7732849121094,297.8066711425781,285.01788330078125,1.0,0.655316948890686,0.3782523274421692,0.3782523274421692,1.0,1.0,-3.556310176849365,1.0119094848632812,2.544400691986084,0.2053108662366867,0.9508631825447084,0.9508631825447084,0.0,174.69247436523438,181.0,68288.546875,0.0,3625.7177734375,1.0,278.40106201171875,282.82568359375,297.6913146972656,302.0184020996094,293.1499938964844,293.1499938964844,278.45001220703125,34022.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907589077949524,1.0,0.0,0.0,3.684123992919922,3.684147834777832,9.056528256223828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.16015625,0.0,1556.5286865234375,1895.4371337890625,0.0,3474.2158203125,0.9128968715667723,1.0,0.0,3.0,1.0,0.0
17943000,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.914245903491974,0.4750926494598388,0.4289011657238006,298.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9009055495262146,0.4562291800975799,0.4336202442646026,297.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,0.7528048753738403,0.4365678131580353,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.91349059343338,0.4742550253868103,0.4506680071353912,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7569044828414917,0.2673234939575195,1.2154163122177124,285.00408935546875,284.95001220703125,304.686279296875,294.7157592773437,299.7648010253906,297.80450439453125,285.0028381347656,1.0,0.656593382358551,0.3778329789638519,0.3778329789638519,1.0,1.0,-3.561091423034668,1.0121874809265137,2.5489039421081543,0.2045820653438568,0.9629034399986268,0.9629034399986268,0.0,175.91049194335938,184.0,68493.0234375,0.0,3644.96142578125,1.0,278.4423828125,282.81597900390625,297.7006530761719,302.0797424316406,293.1499938964844,293.1499938964844,278.1499938964844,33488.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064087867736816,1.0,0.0,0.0,3.744535207748413,3.744559764862061,9.35597711304581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10965.240234375,0.0,1621.630126953125,1895.4371337890625,0.0,3463.246337890625,0.92473304271698,1.0,0.0,3.0,1.0,0.0
17943060,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9119179844856262,0.4744241833686828,0.4286542236804962,298.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8994004726409912,0.4567716419696808,0.434195339679718,297.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.754554271697998,0.4392789602279663,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.911518692970276,0.4741820693016052,0.4508650302886963,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7554646730422974,0.2672317624092102,1.215836524963379,284.8775634765625,284.95001220703125,304.6692199707031,294.7140197753906,299.7514343261719,297.7957458496094,284.8765563964844,1.0,0.6578860878944397,0.3773989081382751,0.3773989081382751,1.0,1.0,-3.565493583679199,1.0122920274734497,2.55320143699646,0.2038237601518631,0.874837338924408,0.874837338924408,0.0,177.2871856689453,184.0,69425.6796875,0.0,3664.27294921875,1.0,278.19647216796875,282.6732177734375,297.7450561523437,302.2998962402344,293.1499938964844,293.1499938964844,278.1499938964844,37643.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912093460559845,1.0,0.0,0.0,3.7101659774780273,3.710191011428833,9.185017688650988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.046875,0.0,1613.639892578125,1895.4371337890625,0.0,3516.021728515625,0.917911946773529,1.0,0.0,3.0,1.0,0.0
17943120,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.908831000328064,0.473668485879898,0.4279932081699371,298.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8974454998970032,0.4573019742965698,0.4347501099109649,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.7560561299324036,0.4426339864730835,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9088603258132936,0.4739848673343658,0.4507371783256531,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7534964680671692,0.2670369148254394,1.2153066396713257,284.9045715332031,284.95001220703125,304.6520690917969,294.7123107910156,299.7369079589844,297.7855224609375,284.9058532714844,1.0,0.6591203808784485,0.3769648671150207,0.3769648671150207,1.0,1.0,-3.568611860275269,1.0119701623916626,2.5566415786743164,0.2029071599245071,0.8728208541870117,0.8728208541870117,0.0,178.88958740234375,187.0,69191.2109375,0.0,3681.806640625,1.0,278.15740966796875,282.6972351074219,297.7308349609375,302.2304077148437,293.1499938964844,293.1499938964844,278.45001220703125,38376.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135519862174988,1.0,0.0,0.0,3.641354322433472,3.64137864112854,8.847471235640114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.6953125,0.0,1541.3087158203125,1895.4371337890625,0.0,3529.537841796875,0.9052789211273192,1.0,0.0,3.0,1.0,0.0
17943180,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.906301736831665,0.4734957218170166,0.4276051521301269,298.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8957539796829224,0.4578656852245331,0.4353125393390655,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9990000128746032,0.75801020860672,0.4456467032432556,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9066431522369384,0.4741723537445068,0.4507618248462677,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7518054842948914,0.267056941986084,1.215087890625,285.016845703125,284.95001220703125,304.6347961425781,294.7106018066406,299.7269287109375,297.781494140625,285.01763916015625,1.0,0.6603678464889526,0.3765307962894439,0.3765307962894439,1.0,1.0,-3.572209119796753,1.0118048191070557,2.5604043006896973,0.2019895166158676,0.9524373412132264,0.9524373412132264,0.0,180.37283325195312,187.0,68417.109375,0.0,3699.84423828125,1.0,278.4012451171875,282.82525634765625,297.6842956542969,302.0196838378906,293.1499938964844,293.1499938964844,278.45001220703125,34055.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084151983261108,1.0,0.0,0.0,3.691507816314697,3.691531658172608,9.092867117033164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.74609375,0.0,1565.12353515625,1895.4371337890625,0.0,3481.890380859375,0.9145712852478028,1.0,0.0,3.0,1.0,0.0
17943240,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9045146107673644,0.4734127521514892,0.4275955557823181,298.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8944586515426636,0.4584375321865082,0.4358914792537689,297.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,0.7600821852684021,0.4481230676174164,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9050817489624025,0.4744755923748016,0.4510804116725921,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7505913972854614,0.2671681046485901,1.2157102823257446,285.0041198730469,284.95001220703125,304.617431640625,294.7088928222656,299.7178955078125,297.7788391113281,285.0028686523437,1.0,0.6616865396499634,0.3760967254638672,0.3760967254638672,1.0,1.0,-3.5770037174224854,1.0120267868041992,2.564976930618286,0.2012177854776382,0.9646682143211364,0.9646682143211364,0.0,181.6869354248047,190.0,68617.2421875,0.0,3719.88330078125,1.0,278.44244384765625,282.8159484863281,297.6936340332031,302.0806884765625,293.1499938964844,293.1499938964844,278.1499938964844,33514.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072152972221376,1.0,0.0,0.0,3.751405715942383,3.7514302730560303,9.390341233483924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.328125,0.0,1629.82421875,1895.4371337890625,0.0,3470.742919921875,0.926299810409546,1.0,0.0,3.0,1.0,0.0
17943300,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9023667573928832,0.4727316200733185,0.4273398518562317,298.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8929386734962463,0.4589711129665375,0.4364612698554992,297.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.761555016040802,0.4509366154670715,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9032281041145324,0.4743793606758117,0.4512589275836944,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.749152660369873,0.2670527398586273,1.2160342931747437,284.87744140625,284.95001220703125,304.5999755859375,294.70721435546875,299.70416259765625,297.7697448730469,284.8764038085937,1.0,0.663005530834198,0.3756626546382904,0.3756626546382904,1.0,1.0,-3.5813746452331543,1.0121033191680908,2.5692710876464844,0.2004547119140625,0.8764759302139282,0.8764759302139282,0.0,183.14015197753903,190.0,69555.109375,0.0,3739.752197265625,1.0,278.1963195800781,282.67291259765625,297.738037109375,302.30096435546875,293.1499938964844,293.1499938964844,278.1499938964844,37634.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128744602203368,1.0,0.0,0.0,3.717305421829224,3.717330455780029,9.220399874720896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.6298828125,0.0,1621.79833984375,1895.4371337890625,0.0,3523.2607421875,0.9195176362991332,1.0,0.0,3.0,1.0,0.0
17943360,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8995442986488342,0.4719592630863189,0.426668256521225,298.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8910139799118042,0.4594924747943878,0.4370101690292358,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.7627876400947571,0.4543512463569641,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9007871747016908,0.474157303571701,0.4511110186576843,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.74723219871521,0.2668352127075195,1.215412974357605,284.90411376953125,284.95001220703125,304.5823974609375,294.70556640625,299.6893615722656,297.7592163085937,284.9053649902344,1.0,0.6642524003982544,0.3752307295799255,0.3752307295799255,1.0,1.0,-3.5844109058380127,1.0117480754852295,2.572662830352783,0.1995381414890289,0.8740987181663513,0.8740987181663513,0.0,184.80528259277344,193.0,69316.65625,0.0,3757.599609375,1.0,278.1573791503906,282.6966552734375,297.72393798828125,302.2314453125,293.1499938964844,293.1499938964844,278.45001220703125,38385.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143187403678894,1.0,0.0,0.0,3.6483564376831055,3.648380994796753,8.881531243787322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.5126953125,0.0,1549.17919921875,1895.4371337890625,0.0,3536.638671875,0.9068427085876464,1.0,0.0,3.0,1.0,0.0
17943420,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8971880674362183,0.4717708826065063,0.4262675046920776,298.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8893592357635498,0.460047572851181,0.4375663697719574,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9990000128746032,0.764498233795166,0.4574019908905029,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8987205028533936,0.4743211567401886,0.4511148333549499,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7455886006355286,0.2668346762657165,1.2151070833206177,285.0166015625,284.95001220703125,304.5647277832031,294.7039489746094,299.6791076660156,297.7550048828125,285.0174255371094,1.0,0.6655024290084839,0.3747987747192383,0.3747987747192383,1.0,1.0,-3.58790135383606,1.0115411281585691,2.5763602256774902,0.1986159235239029,0.9537651538848876,0.9537651538848876,0.0,186.3368225097656,193.0,68531.125,0.0,3775.810791015625,1.0,278.4013977050781,282.8251342773437,297.677490234375,302.0202331542969,293.1499938964844,293.1499938964844,278.45001220703125,34084.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091681241989136,1.0,0.0,0.0,3.6978368759155273,3.6978609561920166,9.12407358555356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.43359375,0.0,1572.5267333984375,1895.4371337890625,0.0,3488.882080078125,0.9160066843032836,1.0,0.0,3.0,1.0,0.0
17943480,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8954952359199524,0.4716768264770508,0.4262474775314331,298.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8880977630615234,0.4606110155582428,0.4381388425827026,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.7663372159004211,0.4599013328552246,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8972431421279907,0.4746023118495941,0.4514136016368866,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7444112300872803,0.266927570104599,1.215649962425232,285.0041809082031,284.95001220703125,304.54693603515625,294.70233154296875,299.669921875,297.7522277832031,285.0029296875,1.0,0.666816771030426,0.374366819858551,0.374366819858551,1.0,1.0,-3.5925841331481934,1.0117182731628418,2.580865859985352,0.1978369206190109,0.9661675095558168,0.9661675095558168,0.0,187.68641662597656,196.0,68727.328125,0.0,3795.961669921875,1.0,278.4425048828125,282.816162109375,297.6868591308594,302.0809631347656,293.1499938964844,293.1499938964844,278.1499938964844,33537.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079470634460448,1.0,0.0,0.0,3.757259368896485,3.757283926010132,9.419669027010968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.2861328125,0.0,1636.8380126953125,1895.4371337890625,0.0,3477.5419921875,0.9276368618011476,1.0,0.0,3.0,1.0,0.0
17943540,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8934311866760254,0.4709856212139129,0.4259837865829468,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8866348266601562,0.4611360430717468,0.4387020170688629,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.7675656080245972,0.4627149999141693,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.895473062992096,0.4744836390018463,0.4515726268291473,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7430315613746643,0.2667951881885528,1.2159016132354736,284.8773803710937,284.95001220703125,304.5290832519531,294.70074462890625,299.65606689453125,297.7430725097656,284.87628173828125,1.0,0.6681253910064697,0.3739348948001861,0.3739348948001861,1.0,1.0,-3.5968270301818848,1.011745572090149,2.5850813388824463,0.1970658749341964,0.877880334854126,0.877880334854126,0.0,189.1679534912109,196.0,69669.6796875,0.0,3815.84814453125,1.0,278.1961975097656,282.67291259765625,297.7313232421875,302.3013916015625,293.1499938964844,293.1499938964844,278.1499938964844,37627.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135806560516356,1.0,0.0,0.0,3.723380088806152,3.723405122756958,9.250559855900064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.1826171875,0.0,1628.7684326171875,1895.4371337890625,0.0,3529.80322265625,0.9208852648735046,1.0,0.0,3.0,1.0,0.0
17943600,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8907036781311035,0.4701988399028778,0.4253025949001312,298.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.884795069694519,0.4616487324237823,0.4392440021038055,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9990000128746032,0.7685537934303284,0.4661088287830353,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8931137323379517,0.4742374718189239,0.4514041244983673,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7411987781524658,0.2665607631206512,1.2152104377746582,284.90362548828125,284.95001220703125,304.5111389160156,294.6991882324219,299.6411437988281,297.7325134277344,284.9049072265625,1.0,0.6693565845489502,0.3735029399394989,0.3735029399394989,1.0,1.0,-3.5997095108032227,1.0113285779953003,2.588381052017212,0.1961338520050048,0.8751216530799866,0.8751216530799866,0.0,190.85720825195312,199.0,69426.46875,0.0,3833.586181640625,1.0,278.1573181152344,282.6963806152344,297.7173767089844,302.2319030761719,293.1499938964844,293.1499938964844,278.45001220703125,38399.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150103330612184,1.0,0.0,0.0,3.6542818546295166,3.654306411743164,8.910404289963481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.478515625,0.0,1555.910400390625,1895.4371337890625,0.0,3543.04150390625,0.9081622958183287,1.0,0.0,3.0,1.0,0.0
17943660,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.888433575630188,0.4699963927268982,0.4248897135257721,298.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8832181096076965,0.4621954560279846,0.4397931098937988,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.770039975643158,0.4691353142261505,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8911200761795044,0.474378228187561,0.4513866305351257,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.739630937576294,0.2665444612503052,1.214835524559021,285.0163879394531,284.95001220703125,304.4931030273437,294.6976318359375,299.6308288574219,297.7282409667969,285.0172119140625,1.0,0.6705872416496277,0.3730801939964294,0.3730801939964294,1.0,1.0,-3.603039264678955,1.0110836029052734,2.5919556617736816,0.1952198147773742,0.9548704028129578,0.9548704028129578,0.0,192.4065856933593,199.0,68631.7265625,0.0,3851.638916015625,1.0,278.4015197753906,282.82525634765625,297.6710510253906,302.0202331542969,293.1499938964844,293.1499938964844,278.45001220703125,34110.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909844934940338,1.0,0.0,0.0,3.703212976455689,3.7032370567321777,9.150622872766688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.41796875,0.0,1578.8375244140625,1895.4371337890625,0.0,3495.16455078125,0.9172253012657166,1.0,0.0,3.0,1.0,0.0
17943720,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8868129253387451,0.4698921144008636,0.4248594343662262,298.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8820210695266724,0.462750643491745,0.4403584897518158,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.7716601490974426,0.4716095626354217,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.889701783657074,0.4746373295783996,0.4516648948192596,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7385112047195435,0.2666229903697967,1.215314269065857,285.00421142578125,284.95001220703125,304.4749755859375,294.6961364746094,299.6216125488281,297.7254638671875,285.0029602050781,1.0,0.6718802452087402,0.3726574778556824,0.3726574778556824,1.0,1.0,-3.607569456100464,1.0112258195877075,2.596343517303467,0.194449633359909,0.9674089550971984,0.9674089550971984,0.0,193.7677459716797,202.0,68824.3359375,0.0,3871.641845703125,1.0,278.4425354003906,282.8166198730469,297.68048095703125,302.08074951171875,293.1499938964844,293.1499938964844,278.1499938964844,33558.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086029529571532,1.0,0.0,0.0,3.7621877193450928,3.76221227645874,9.44439591421542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.3134765625,0.0,1642.7713623046875,1895.4371337890625,0.0,3483.634033203125,0.9287638068199158,1.0,0.0,3.0,1.0,0.0
17943780,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8848403096199036,0.4691917896270752,0.4245879352092743,298.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8806368708610535,0.4632672965526581,0.4409144520759582,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.7726548910140991,0.4743866324424743,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8880069851875305,0.4744962751865387,0.4518038332462311,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7372019290924072,0.2664770483970642,1.2155065536499023,284.8773193359375,284.95001220703125,304.456787109375,294.6946716308594,299.6077575683594,297.7164001464844,284.876220703125,1.0,0.6731656193733215,0.3722347319126129,0.3722347319126129,1.0,1.0,-3.611654758453369,1.011217474937439,2.60043740272522,0.1936878859996795,0.8790662288665771,0.8790662288665771,0.0,195.25865173339844,202.0,69770.703125,0.0,3891.342529296875,1.0,278.1960754394531,282.6732482910156,297.7250366210937,302.3013610839844,293.1499938964844,293.1499938964844,278.1499938964844,37622.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142118692398072,1.0,0.0,0.0,3.728471279144287,3.7284963130950928,9.275875072489724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.912109375,0.0,1634.634033203125,1895.4371337890625,0.0,3535.6494140625,0.922033190727234,1.0,0.0,3.0,1.0,0.0
17943840,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8822299242019653,0.4683916866779327,0.4238975346088409,298.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8788967728614807,0.4637714326381683,0.4414490759372711,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.773406445980072,0.4777314662933349,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8857467770576477,0.47422656416893,0.4516144692897796,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7354589104652405,0.2662289440631866,1.214757800102234,284.9032592773437,284.95001220703125,304.4385070800781,294.6932373046875,299.5928649902344,297.70587158203125,284.9045715332031,1.0,0.6743714213371277,0.3718119859695434,0.3718119859695434,1.0,1.0,-3.6143643856048575,1.010761857032776,2.603602409362793,0.192764937877655,0.8760193586349487,0.8760193586349487,0.0,196.95681762695312,205.0,69524.21875,0.0,3908.815673828125,1.0,278.15728759765625,282.69647216796875,297.71124267578125,302.2319641113281,293.1499938964844,293.1499938964844,278.45001220703125,38407.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156273603439332,1.0,0.0,0.0,3.6593003273010254,3.659324884414673,8.934894140111282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.1533203125,0.0,1561.6014404296875,1895.4371337890625,0.0,3548.751953125,0.9092811346054076,1.0,0.0,3.0,1.0,0.0
17943900,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8800620436668396,0.4681756198406219,0.4234728813171386,298.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8774078488349915,0.464309811592102,0.4419907629489898,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9990000128746032,0.7746730446815491,0.4807120561599731,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8838397860527039,0.4743441641330719,0.4515754878520965,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7339659929275513,0.2661995887756347,1.2143254280090332,285.01617431640625,284.95001220703125,304.4201354980469,294.6918334960937,299.5824584960937,297.7015991210937,285.0169982910156,1.0,0.6755755543708801,0.371389240026474,0.371389240026474,1.0,1.0,-3.617520809173584,1.0104509592056274,2.607069730758667,0.1918309926986694,0.955771505832672,0.955771505832672,0.0,198.51202392578125,205.0,68720.5625,0.0,3926.591796875,1.0,278.4016418457031,282.8256530761719,297.6650695800781,302.0199584960937,293.1499938964844,293.1499938964844,278.45001220703125,34133.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104485511779784,1.0,0.0,0.0,3.707730054855346,3.707754373550415,9.17296063107642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.9326171875,0.0,1584.1630859375,1895.4371337890625,0.0,3500.76611328125,0.9182497262954712,1.0,0.0,3.0,1.0,0.0
17943960,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8785236477851868,0.4680610597133636,0.4234321415424347,298.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8762817978858948,0.4648567736148834,0.4425487220287323,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9990000128746032,0.7760772705078125,0.4831455945968628,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8824892640113831,0.4745806753635406,0.4518326222896576,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7329021692276001,0.2662659287452698,1.2147492170333862,285.0041809082031,284.95001220703125,304.4017028808594,294.6904602050781,299.5732116699219,297.6988525390625,285.0029602050781,1.0,0.6768419146537781,0.3709699511528015,0.3709699511528015,1.0,1.0,-3.621888875961304,1.0105376243591309,2.611351251602173,0.1910480558872223,0.9684135317802428,0.9684135317802428,0.0,199.8756561279297,208.0,68909.4453125,0.0,3946.353271484375,1.0,278.4425964355469,282.8173217773437,297.67462158203125,302.0802917480469,293.1499938964844,293.1499938964844,278.1499938964844,33578.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909185230731964,1.0,0.0,0.0,3.7662720680236816,3.766296625137329,9.464913546253228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.6611328125,0.0,1647.7177734375,1895.4371337890625,0.0,3489.04052734375,0.9297001361846924,1.0,0.0,3.0,1.0,0.0
17944020,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8766496777534485,0.4673517644405365,0.4231526851654053,298.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8749793767929077,0.4653649628162384,0.4430972337722778,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.7768401503562927,0.485874742269516,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8808751106262207,0.4744168817996979,0.4519507884979248,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7316568493843079,0.2661084532737732,1.214890480041504,284.8772888183594,284.95001220703125,304.3832092285156,294.6891174316406,299.55938720703125,297.6899108886719,284.87615966796875,1.0,0.6781002283096313,0.370550662279129,0.370550662279129,1.0,1.0,-3.625811815261841,1.0104751586914062,2.6153364181518555,0.1902749389410019,0.8800314664840698,0.8800314664840698,0.0,201.36871337890625,208.0,69859.1484375,0.0,3965.79736328125,1.0,278.19598388671875,282.6738586425781,297.7192687988281,302.3010559082031,293.1499938964844,293.1499938964844,278.1499938964844,37619.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914770483970642,1.0,0.0,0.0,3.732659339904785,3.73268461227417,9.296725806962058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.9892578125,0.0,1639.4859619140625,1895.4371337890625,0.0,3540.8212890625,0.9229792952537536,1.0,0.0,3.0,1.0,0.0
17944080,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8741617798805237,0.4665388166904449,0.4224531352519989,298.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8733388781547546,0.4658605456352234,0.4436242878437042,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.7773554921150208,0.4891625344753265,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8787171244621277,0.4741235673427582,0.4517401456832886,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7299903035163879,0.2658488154411316,1.2140923738479614,284.9029846191406,284.95001220703125,304.3646240234375,294.6878356933594,299.54449462890625,297.6794738769531,284.9042663574219,1.0,0.6792780160903931,0.3701313436031341,0.3701313436031341,1.0,1.0,-3.628347873687744,1.0099639892578125,2.618383884429932,0.1893405765295028,0.8767459988594055,0.8767459988594055,0.0,203.06988525390625,211.0,69609.7265625,0.0,3982.954833984375,1.0,278.1572570800781,282.6968688964844,297.7056884765625,302.23175048828125,293.1499938964844,293.1499938964844,278.45001220703125,38415.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916171133518219,1.0,0.0,0.0,3.6634254455566406,3.663450002670288,8.955050248005136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.498046875,0.0,1566.2979736328125,1895.4371337890625,0.0,3553.7822265625,0.9102014303207396,1.0,0.0,3.0,1.0,0.0
17944140,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8720991611480713,0.4663090705871582,0.4220167696475982,298.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8719367980957031,0.4663906097412109,0.4441583752632141,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9990000128746032,0.7784013152122498,0.492091417312622,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8768985867500305,0.4742182791233063,0.4516796469688415,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7285595536231995,0.2658082544803619,1.2136107683181765,285.0159606933594,284.95001220703125,304.3459777832031,294.68658447265625,299.5340576171875,297.6752014160156,285.01678466796875,1.0,0.6804540753364563,0.3697120547294616,0.3697120547294616,1.0,1.0,-3.631333589553833,1.0095980167388916,2.6217355728149414,0.1883932501077652,0.9564810991287231,0.9564810991287231,0.0,204.6262969970703,211.0,68798.265625,0.0,4000.418212890625,1.0,278.4017333984375,282.8263244628906,297.65966796875,302.01953125,293.1499938964844,293.1499938964844,278.45001220703125,34153.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109784364700316,1.0,0.0,0.0,3.711419343948364,3.7114436626434326,9.191223284688022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.1015625,0.0,1588.5318603515625,1895.4371337890625,0.0,3505.681640625,0.9190869331359864,1.0,0.0,3.0,1.0,0.0
17944200,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8706439137458801,0.4661840200424194,0.4219653904438019,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8708802461624146,0.4669294357299804,0.4447088539600372,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,0.7795878052711487,0.4944800138473511,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8756166100502014,0.474433422088623,0.4519162476062774,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7275418639183044,0.2658640146255493,1.2139867544174194,285.0041198730469,284.95001220703125,304.3272705078125,294.68536376953125,299.5247802734375,297.6725158691406,285.0028991699219,1.0,0.6816929578781128,0.3692927658557892,0.3692927658557892,1.0,1.0,-3.635543823242188,1.0096222162246704,2.6259214878082275,0.1875856965780258,0.9691948890686036,0.9691948890686036,0.0,205.98883056640625,199.0,68984.1875,0.0,4019.91357421875,1.0,278.4425964355469,282.8182067871094,297.6693725585937,302.0797424316406,293.1499938964844,293.1499938964844,278.1499938964844,33594.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096959233283995,1.0,0.0,0.0,3.7696011066436768,3.7696259021759033,9.481653364673548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.5263671875,0.0,1651.759765625,1895.4371337890625,0.0,3493.78173828125,0.9304627776145936,1.0,0.0,3.0,1.0,0.0
17944260,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8710463047027588,0.4654475450515747,0.4216030240058899,298.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8718439936637878,0.4674276113510132,0.445177674293518,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9990000128746032,0.780360221862793,0.4933767020702362,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8762925863265991,0.4742313623428345,0.4519365727901459,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7279923558235168,0.2656809389591217,1.213710904121399,284.87408447265625,284.95001220703125,304.3085327148437,294.6842041015625,299.5115966796875,297.6650695800781,284.8726501464844,1.0,0.6808965802192688,0.3688753843307495,0.3688753843307495,1.0,1.0,-3.63405966758728,1.0078070163726809,2.6262526512146,0.1864866465330124,0.8783196210861206,0.8783196210861206,0.0,205.4070587158203,199.0,69869.0390625,0.0,4012.39892578125,1.0,278.1959228515625,282.6726379394531,297.7139892578125,302.299072265625,293.1499938964844,293.1499938964844,278.1499938964844,37722.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152399301528932,1.0,0.0,0.0,3.7343733310699454,3.734398603439331,9.305265393777518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.5009765625,0.0,1642.262451171875,1895.4371337890625,0.0,3545.16650390625,0.9233605861663818,1.0,0.0,3.0,1.0,0.0
17944320,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8721320629119873,0.4645995795726776,0.4207659065723419,298.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8737847805023193,0.467912495136261,0.4455811977386474,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.7815331220626831,0.4905778467655182,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8777440786361694,0.4738921821117401,0.4515714347362518,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7289997339248657,0.2653968036174774,1.21225106716156,284.8970031738281,284.95001220703125,304.2897033691406,294.68310546875,299.4993896484375,297.6593322753906,284.8980712890625,1.0,0.6791775226593018,0.3684580028057098,0.3684580028057098,1.0,1.0,-3.627983331680298,1.0045263767242432,2.6234569549560547,0.1847780048847198,0.8716203570365906,0.8716203570365906,0.0,203.78033447265625,202.0,69475.234375,0.0,3986.4248046875,1.0,278.1572570800781,282.6954650878906,297.69952392578125,302.2220764160156,293.1499938964844,293.1499938964844,278.45001220703125,38734.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164547920227052,1.0,0.0,0.0,3.6574881076812735,3.657512664794922,8.926047030399786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.0693359375,0.0,1562.01806640625,1895.4371337890625,0.0,3556.405517578125,0.909051239490509,1.0,0.0,3.0,1.0,0.0
17944380,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.872332751750946,0.4643625020980835,0.4202409088611603,298.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8746551871299744,0.4684343934059143,0.4460338950157165,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9990000128746032,0.7836669087409973,0.4896312355995178,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8782097697257996,0.4739631712436676,0.4514048397541046,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7292720675468445,0.2653631269931793,1.211379051208496,285.0091247558594,284.95001220703125,304.27081298828125,294.6820373535156,299.4930725097656,297.6614074707031,285.0097961425781,1.0,0.6787925958633423,0.3680406510829925,0.3680406510829925,1.0,1.0,-3.62549090385437,1.0024116039276123,2.623079299926758,0.1831388026475906,0.9486030340194702,0.9486030340194702,0.0,203.2016143798828,202.0,68575.625,0.0,3976.370361328125,1.0,278.4015197753906,282.8256530761719,297.6523132324219,302.0011901855469,293.1499938964844,293.1499938964844,278.45001220703125,34414.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109061360359192,1.0,0.0,0.0,3.699897527694702,3.699921607971192,9.134245146924512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.349609375,0.0,1577.372314453125,1895.4371337890625,0.0,3505.011474609375,0.9167189002037048,1.0,0.0,3.0,1.0,0.0
17944440,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8725569844245911,0.46424400806427,0.4201384484767914,297.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8752775192260742,0.4689663648605346,0.4465232789516449,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9990000128746032,0.785922646522522,0.4891386330127716,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8786196112632751,0.4741648435592651,0.4515705406665802,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7295339703559875,0.2654440701007843,1.2115715742111206,284.9969177246094,284.95001220703125,304.2518920898437,294.6810302734375,299.4876708984375,297.6645202636719,284.9957275390625,1.0,0.6787691116333008,0.3676232695579529,0.3676232695579529,1.0,1.0,-3.625791072845459,1.0011852979660034,2.624605655670166,0.1819184869527816,0.958599328994751,0.958599328994751,0.0,202.9836578369141,205.0,68693.3828125,0.0,3975.81787109375,1.0,278.4425048828125,282.8182983398437,297.6616516113281,302.05572509765625,293.1499938964844,293.1499938964844,278.1499938964844,33868.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092564582824708,1.0,0.0,0.0,3.75333309173584,3.7533578872680655,9.3999926775723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.0390625,0.0,1634.796875,1895.4371337890625,0.0,3489.7021484375,0.9269708395004272,1.0,0.0,3.0,1.0,0.0
17944500,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8721093535423279,0.4635512828826904,0.419822096824646,297.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8753753900527954,0.4694609045982361,0.4470148384571075,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9990000128746032,0.7874690890312195,0.4895153343677521,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8784213662147522,0.4739803969860077,0.4516182243824005,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.729366660118103,0.2653165161609649,1.2116024494171145,284.873779296875,284.95001220703125,304.23291015625,294.6800537109375,299.4774169921875,297.660888671875,284.8731994628906,1.0,0.6790072321891785,0.3672058880329132,0.3672058880329132,1.0,1.0,-3.626551389694214,1.0001026391983032,2.626448631286621,0.1808031648397445,0.8707523941993713,0.8707523941993713,0.0,203.2087554931641,205.0,69548.4140625,0.0,3979.202880859375,1.0,278.1963806152344,282.6798095703125,297.70660400390625,302.2705993652344,293.1499938964844,293.1499938964844,278.1499938964844,38088.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144762754440308,1.0,0.0,0.0,3.710477113723755,3.710502147674561,9.186557576867926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.1484375,0.0,1617.3831787109375,1895.4371337890625,0.0,3538.097412109375,0.9182811975479126,1.0,0.0,3.0,1.0,0.0
17944560,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8707887530326843,0.4627795815467834,0.4191166162490845,297.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8748577833175659,0.4699451625347137,0.4474948644638061,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.7887117862701416,0.4908986389636993,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8774127960205078,0.4736887514591217,0.4513643383979797,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.728585958480835,0.2651041150093078,1.2108113765716553,284.9031982421875,284.95001220703125,304.2138977050781,294.6791381835937,299.4663391113281,297.6552734375,284.9044494628906,1.0,0.6793830990791321,0.3669055104255676,0.3669055104255676,1.0,1.0,-3.626686811447144,0.9991664290428162,2.6275205612182617,0.1799535602331161,0.8697091341018677,0.8697091341018677,0.0,203.8872985839844,208.0,69266.828125,0.0,3983.7685546875,1.0,278.15740966796875,282.7061767578125,297.6935119628906,302.19805908203125,293.1499938964844,293.1499938964844,278.45001220703125,38630.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155285954475404,1.0,0.0,0.0,3.638052940368652,3.6380774974823,8.831436275613669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.36328125,0.0,1539.5372314453125,1895.4371337890625,0.0,3547.837890625,0.90475594997406,1.0,0.0,3.0,1.0,0.0
