time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944620,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8696496486663818,0.462573230266571,0.4186832904815674,297.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8743380308151245,0.4704638421535492,0.4479898810386657,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9990000128746032,0.7903932332992554,0.4923063516616821,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8765026330947876,0.4737792611122131,0.4512752592563629,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7278675436973572,0.2651090621948242,1.210404872894287,285.0146484375,284.95001220703125,304.19482421875,294.67828369140625,299.4591979980469,297.6549072265625,285.0152893066406,1.0,0.6799314022064209,0.366605132818222,0.366605132818222,1.0,1.0,-3.627854108810425,0.9985859990119934,2.629268169403076,0.1791765242815017,0.9483029842376708,0.9483029842376708,0.0,204.62530517578125,208.0,68458.5625,0.0,3991.39990234375,1.0,278.401123046875,282.8341369628906,297.6485900878906,301.98638916015625,293.1499938964844,293.1499938964844,278.45001220703125,34201.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91008859872818,1.0,0.0,0.0,3.6863107681274414,3.68633484840393,9.067283031072292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.59765625,0.0,1560.3511962890625,1895.4371337890625,0.0,3497.42578125,0.9135180115699768,1.0,0.0,3.0,1.0,0.0
17944680,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8688966035842896,0.4624536037445068,0.4186221957206726,297.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8739587664604187,0.4709903299808502,0.4485068023204803,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9990000128746032,0.7921195030212402,0.4935078620910644,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8759133219718933,0.4739781022071838,0.4514793157577514,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7274044752120972,0.2652024328708648,1.210858702659607,285.0019836425781,284.95001220703125,304.1756896972656,294.677490234375,299.45269775390625,297.6552734375,285.0007629394531,1.0,0.6806775331497192,0.3663047254085541,0.3663047254085541,1.0,1.0,-3.630637645721436,0.9985200762748718,2.632117509841919,0.1785780936479568,0.9597646594047546,0.9597646594047546,0.0,205.3438873291016,211.0,68633.6953125,0.0,4003.138671875,1.0,278.4424133300781,282.82568359375,297.6594543457031,302.0469665527344,293.1499938964844,293.1499938964844,278.1499938964844,33648.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086410999298096,1.0,0.0,0.0,3.743798971176148,3.743823528289795,9.35229763854295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.43359375,0.0,1622.006103515625,1895.4371337890625,0.0,3483.988037109375,0.9246826171875,1.0,0.0,3.0,1.0,0.0
17944740,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8676612973213196,0.4617479741573334,0.4183242321014404,297.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8732515573501587,0.4714778363704681,0.4490184187889099,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.7931243777275085,0.4952571392059326,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8749083280563354,0.4737797081470489,0.4515451490879059,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7266428470611572,0.265071839094162,1.2110345363616943,284.8777770996094,284.95001220703125,304.15655517578125,294.6767578125,299.4413452148437,297.6490478515625,284.87701416015625,1.0,0.6815226674079895,0.3660043478012085,0.3660043478012085,1.0,1.0,-3.6332929134368896,0.9984089732170104,2.634884119033813,0.17802095413208,0.8727613091468811,0.8727613091468811,0.0,206.327377319336,211.0,69544.9375,0.0,4016.197021484375,1.0,278.1965026855469,282.6854858398437,297.70526123046875,302.2668151855469,293.1499938964844,293.1499938964844,278.1499938964844,37812.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140933752059937,1.0,0.0,0.0,3.706112861633301,3.7061376571655273,9.164959919871762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.5810546875,0.0,1610.2711181640625,1895.4371337890625,0.0,3534.552001953125,0.9171404838562012,1.0,0.0,3.0,1.0,0.0
17944800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8657257556915283,0.4609484672546386,0.4176211059093475,297.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8721016645431519,0.4719535410404205,0.4495123624801636,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.7938386797904968,0.49774369597435,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8732653260231018,0.47346231341362,0.4512939751148224,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7253824472427368,0.2648431360721588,1.210301637649536,284.90509033203125,284.95001220703125,304.1373596191406,294.67608642578125,299.4286499023437,297.6409606933594,284.90631103515625,1.0,0.6823740601539612,0.3657039701938629,0.3657039701938629,1.0,1.0,-3.634850025177002,0.997947096824646,2.6369028091430664,0.1773338466882705,0.8712429404258728,0.8712429404258728,0.0,207.6198272705078,214.0,69297.703125,0.0,4028.310791015625,1.0,278.1574401855469,282.7096252441406,297.692626953125,302.1980895996094,293.1499938964844,293.1499938964844,278.45001220703125,38444.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153786301612854,1.0,0.0,0.0,3.6370654106140137,3.637089729309082,8.82664153323276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.7783203125,0.0,1537.0484619140625,1895.4371337890625,0.0,3546.4501953125,0.9043726921081544,1.0,0.0,3.0,1.0,0.0
17944860,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8640947937965393,0.4607090651988983,0.4171765744686126,297.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.871080219745636,0.4724631607532501,0.4500164091587066,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.7950337529182434,0.5000400543212891,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8718476295471191,0.4735227227210998,0.4511956870555877,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7242714166641235,0.2648249864578247,1.209888577461243,285.01580810546875,284.95001220703125,304.1181335449219,294.67547607421875,299.41973876953125,297.63848876953125,285.0164489746094,1.0,0.6832920908927917,0.3653352856636047,0.3653352856636047,1.0,1.0,-3.6370656490325928,0.9974939227104188,2.6395716667175293,0.1764505505561828,0.9498479962348938,0.9498479962348938,0.0,208.8528747558593,214.0,68504.53125,0.0,4041.8037109375,1.0,278.401123046875,282.8367919921875,297.64764404296875,301.9880065917969,293.1499938964844,293.1499938964844,278.45001220703125,34104.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101138710975648,1.0,0.0,0.0,3.686601638793945,3.6866257190704346,9.068714348359208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.5751953125,0.0,1559.947021484375,1895.4371337890625,0.0,3497.66064453125,0.913493037223816,1.0,0.0,3.0,1.0,0.0
17944920,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8629498481750488,0.4605599641799927,0.4171006381511688,297.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8703036308288574,0.4729804694652557,0.4505387246608734,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9990000128746032,0.7963159084320068,0.501950740814209,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8708530068397522,0.4736919999122619,0.4513856172561645,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7234901785850525,0.2648935616016388,1.210301399230957,285.0027770996094,284.95001220703125,304.098876953125,294.6749267578125,299.41162109375,297.6370849609375,285.0015563964844,1.0,0.6843240857124329,0.3649666309356689,0.3649666309356689,1.0,1.0,-3.640625,0.9974522590637208,2.64317274093628,0.1756996512413025,0.961427927017212,0.961427927017212,0.0,209.9666442871093,202.0,68691.5390625,0.0,4058.110107421875,1.0,278.4424133300781,282.8279113769531,297.65826416015625,302.0492248535156,293.1499938964844,293.1499938964844,278.1499938964844,33577.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087832570075988,1.0,0.0,0.0,3.7451303005218506,3.745154857635498,9.35895059228642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.787109375,0.0,1623.0047607421875,1895.4371337890625,0.0,3485.30859375,0.924929141998291,1.0,0.0,3.0,1.0,0.0
17944980,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8635124564170837,0.4598099291324615,0.4167135655879974,297.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8714374899864197,0.4734567403793335,0.4509801268577575,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9990000128746032,0.7971441149711609,0.5005003809928894,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8716820478439331,0.4734466075897217,0.4513563215732574,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7240935564041138,0.2647222280502319,1.2100446224212646,284.8747863769531,284.95001220703125,304.07958984375,294.6744384765625,299.3994445800781,297.6307678222656,284.8736267089844,1.0,0.683364987373352,0.3645979464054107,0.3645979464054107,1.0,1.0,-3.6386237144470215,0.9956260919570924,2.64299750328064,0.1746788024902343,0.8717036247253418,0.8717036247253418,0.0,209.1799774169922,202.0,69550.4921875,0.0,4047.933837890625,1.0,278.19647216796875,282.684814453125,297.70379638671875,302.2682189941406,293.1499938964844,293.1499938964844,278.1499938964844,37833.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914297103881836,1.0,0.0,0.0,3.707258939743042,3.707283973693848,9.17062948246894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.822265625,0.0,1611.7452392578125,1895.4371337890625,0.0,3536.4384765625,0.9173351526260376,1.0,0.0,3.0,1.0,0.0
17945040,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8646926879882812,0.4589601457118988,0.4158659279346466,297.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8734909892082214,0.4739202857017517,0.4513574838638305,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9990000128746032,0.7983585000038147,0.4974327981472015,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8732247948646545,0.4730737507343292,0.4509499669075012,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7252105474472046,0.2644535899162292,1.2086200714111328,284.8990173339844,284.95001220703125,304.060302734375,294.67401123046875,299.3881530761719,297.6260070800781,284.8999938964844,1.0,0.6815204620361328,0.364229291677475,0.364229291677475,1.0,1.0,-3.632172107696533,0.9923928380012512,2.6397793292999268,0.1730728149414062,0.866544246673584,0.866544246673584,0.0,207.3824615478516,205.0,69163.9453125,0.0,4019.828369140625,1.0,278.1574401855469,282.7084045410156,297.6900329589844,302.1920471191406,293.1499938964844,293.1499938964844,278.45001220703125,38721.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154679179191588,1.0,0.0,0.0,3.631002426147461,3.631026744842529,8.797239274827007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.3583984375,0.0,1532.395263671875,1895.4371337890625,0.0,3547.276123046875,0.9031633138656616,1.0,0.0,3.0,1.0,0.0
17945100,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8649917244911194,0.4587019383907318,0.4153274297714233,297.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8744601011276245,0.4744203686714172,0.4517856538295746,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.8005111813545227,0.4962725639343261,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8737785816192627,0.4731023609638214,0.4507441222667694,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7255794405937195,0.2644283175468445,1.2077831029891968,285.0090026855469,284.95001220703125,304.0409545898437,294.6736755371094,299.382568359375,297.6286926269531,285.0094909667969,1.0,0.6810360550880432,0.3638606071472168,0.3638606071472168,1.0,1.0,-3.629371881484986,0.9903362393379213,2.639035701751709,0.1715311855077743,0.9424529671669006,0.9424529671669006,0.0,206.67672729492188,205.0,68285.5859375,0.0,4008.14697265625,1.0,278.4009094238281,282.8363952636719,297.6435852050781,301.9732666015625,293.1499938964844,293.1499938964844,278.45001220703125,34349.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098891615867616,1.0,0.0,0.0,3.675053358078003,3.675077438354492,9.011988026941252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.2109375,0.0,1548.7900390625,1895.4371337890625,0.0,3495.5751953125,0.9111083149909972,1.0,0.0,3.0,1.0,0.0
17945160,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8652732968330383,0.4585513770580292,0.4151967763900757,297.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8751470446586609,0.4749297201633453,0.4522511959075928,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.8027598857879639,0.4956315457820892,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8742374181747437,0.4732525944709778,0.4508621096611023,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7259063720703125,0.264510303735733,1.207980751991272,284.9958801269531,284.95001220703125,304.0216064453125,294.6733703613281,299.3781433105469,297.6322631835937,284.9947204589844,1.0,0.6809306740760803,0.3635636866092682,0.3635636866092682,1.0,1.0,-3.6293795108795166,0.9893788695335388,2.640000820159912,0.1706119179725647,0.9515573978424072,0.9515573978424072,0.0,206.36753845214844,208.0,68408.828125,0.0,4006.2626953125,1.0,278.4423522949219,282.8284606933594,297.6537475585937,302.0288391113281,293.1499938964844,293.1499938964844,278.1499938964844,33838.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082155227661132,1.0,0.0,0.0,3.72896409034729,3.7289884090423584,9.27832729757938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.583984375,0.0,1606.285888671875,1895.4371337890625,0.0,3480.035400390625,0.9214576482772828,1.0,0.0,3.0,1.0,0.0
17945220,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8648845553398132,0.4578392803668976,0.4148544669151306,297.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8752977848052979,0.475401371717453,0.4527192413806915,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9990000128746032,0.8042850494384766,0.4958920478820801,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8740814328193665,0.4730210900306701,0.450860857963562,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.725793182849884,0.264384776353836,1.2080063819885254,284.874755859375,284.95001220703125,304.0022277832031,294.6731872558594,299.368896484375,297.6291198730469,284.8744201660156,1.0,0.6811006665229797,0.3632667660713196,0.3632667660713196,1.0,1.0,-3.6298751831054688,0.9885880351066588,2.641287088394165,0.1698103100061416,0.864942729473114,0.864942729473114,0.0,206.5237731933593,208.0,69245.1640625,0.0,4008.53466796875,1.0,278.1969299316406,282.6922607421875,297.6995544433594,302.2437438964844,293.1499938964844,293.1499938964844,278.1499938964844,38164.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134260416030884,1.0,0.0,0.0,3.684122323989868,3.684147119522095,9.056520866579376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.8515625,0.0,1587.8134765625,1895.4371337890625,0.0,3528.371337890625,0.9124227166175842,1.0,0.0,3.0,1.0,0.0
17945280,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8636510372161865,0.4570579826831817,0.4141365885734558,297.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8748377561569214,0.4758632481098175,0.4531762897968292,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.8055107593536377,0.497164785861969,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8731327056884766,0.472691148519516,0.4505662024021148,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7250726819038391,0.2641785740852356,1.2072279453277588,284.90484619140625,284.95001220703125,303.9828491210937,294.67303466796875,299.3582458496094,297.6239929199219,284.906005859375,1.0,0.6814209818840027,0.3629698455333709,0.3629698455333709,1.0,1.0,-3.6298012733459473,0.9876170754432678,2.642184019088745,0.1689322888851165,0.8649842143058777,0.8649842143058777,0.0,207.1446075439453,211.0,68973.140625,0.0,4012.19873046875,1.0,278.1575927734375,282.7188415527344,297.6872253417969,302.1724853515625,293.1499938964844,293.1499938964844,278.45001220703125,38601.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144580364227296,1.0,0.0,0.0,3.6128408908844,3.6128649711608887,8.709454277777695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.5966796875,0.0,1511.48876953125,1895.4371337890625,0.0,3537.9287109375,0.8991276621818542,1.0,0.0,3.0,1.0,0.0
17945340,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8625782132148743,0.45682293176651,0.4136854708194732,297.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8743597269058228,0.4763591587543487,0.4536488652229309,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9990000128746032,0.8071655631065369,0.4984885156154632,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8722656965255737,0.4727349281311035,0.4504364132881164,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7244014143943787,0.2641840577125549,1.2068321704864502,285.0142517089844,284.95001220703125,303.96343994140625,294.6730041503906,299.35137939453125,297.6239624023437,285.01470947265625,1.0,0.6819229125976562,0.3626729249954223,0.3626729249954223,1.0,1.0,-3.630782604217529,0.9869830012321472,2.6437997817993164,0.1681012958288192,0.9424583911895752,0.9424583911895752,0.0,207.83888244628903,211.0,68185.1484375,0.0,4019.08740234375,1.0,278.40057373046875,282.8446655273437,297.6430969238281,301.9628601074219,293.1499938964844,293.1499938964844,278.45001220703125,34134.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909001886844635,1.0,0.0,0.0,3.6626272201538086,3.662651062011719,8.95114851573453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.544921875,0.0,1533.259521484375,1895.4371337890625,0.0,3487.33837890625,0.9081621766090392,1.0,0.0,3.0,1.0,0.0
17945400,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8618547320365906,0.4566650390625,0.4135924577713012,297.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8739991784095764,0.4768621921539306,0.4541434347629547,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.8088492155075073,0.4996416270732879,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8716885447502136,0.4728793799877167,0.4505918025970459,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.723963737487793,0.264272540807724,1.2072715759277344,285.00054931640625,284.95001220703125,303.94403076171875,294.67303466796875,299.34503173828125,297.62451171875,284.9993591308594,1.0,0.6826276183128357,0.3623760044574737,0.3623760044574737,1.0,1.0,-3.633366823196411,0.9868550300598145,2.6465117931365967,0.1674407571554184,0.9528727531433104,0.9528727531433104,0.0,208.5289459228516,214.0,68363.03125,0.0,4030.1552734375,1.0,278.4422302246094,282.8355712890625,297.65478515625,302.0243835449219,293.1499938964844,293.1499938964844,278.1499938964844,33622.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907537281513214,1.0,0.0,0.0,3.7204973697662354,3.720521688461304,9.236241567123216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.0859375,0.0,1594.890869140625,1895.4371337890625,0.0,3473.734619140625,0.9194090962409972,1.0,0.0,3.0,1.0,0.0
17945460,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.860657274723053,0.455934077501297,0.413264662027359,297.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8733090758323669,0.4773260056972503,0.4546325504779815,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.8098050951957703,0.501351535320282,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8706978559494019,0.472631424665451,0.4506078362464905,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7232235074043274,0.2641388773918152,1.207425832748413,284.878173828125,284.95001220703125,303.92462158203125,294.6731262207031,299.3337707519531,297.6185302734375,284.8776550292969,1.0,0.683435320854187,0.3620534241199493,0.3620534241199493,1.0,1.0,-3.6358258724212646,0.986607015132904,2.649218797683716,0.1667423993349075,0.8668079376220703,0.8668079376220703,0.0,209.491439819336,214.0,69249.7421875,0.0,4042.59619140625,1.0,278.1970520019531,282.69757080078125,297.70147705078125,302.24395751953125,293.1499938964844,293.1499938964844,278.1499938964844,37904.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129739999771118,1.0,0.0,0.0,3.6805179119110094,3.680542469024658,9.03880788882816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.1982421875,0.0,1581.7564697265625,1895.4371337890625,0.0,3524.1826171875,0.911454439163208,1.0,0.0,3.0,1.0,0.0
17945520,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8587926030158997,0.4551206827163696,0.4125455915927887,297.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8721882700920105,0.4777787029743194,0.4551041722297668,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9990000128746032,0.8104822635650635,0.5037869811058044,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8690933585166931,0.4722745418548584,0.4503153264522552,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7219935059547424,0.263912558555603,1.2066916227340698,284.9064636230469,284.95001220703125,303.9052124023437,294.6733093261719,299.3212280273437,297.6108093261719,284.9075927734375,1.0,0.6842544078826904,0.3617308437824249,0.3617308437824249,1.0,1.0,-3.637223720550537,0.9860179424285888,2.651205778121948,0.1659124046564102,0.8664121031761169,0.8664121031761169,0.0,210.7628326416016,217.0,69008.3515625,0.0,4054.180419921875,1.0,278.1576232910156,282.7221984863281,297.6895751953125,302.17608642578125,293.1499938964844,293.1499938964844,278.45001220703125,38430.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914222002029419,1.0,0.0,0.0,3.6121468544006334,3.612170934677124,8.706109042577737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.240234375,0.0,1509.4566650390625,1895.4371337890625,0.0,3535.743408203125,0.898827850818634,1.0,0.0,3.0,1.0,0.0
17945580,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8572180867195129,0.4548500478267669,0.4120814204216003,297.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8711878657341003,0.4782650768756866,0.4555862843990326,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.8116369843482971,0.5060430765151978,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8677049875259399,0.472288578748703,0.4501770734786987,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7209058403968811,0.2638926208019256,1.2062804698944092,285.0152893066406,284.95001220703125,303.8857727050781,294.673583984375,299.31268310546875,297.6085205078125,285.0157470703125,1.0,0.6851437091827393,0.3614082634449005,0.3614082634449005,1.0,1.0,-3.639294862747192,0.9856432676315308,2.653651475906372,0.1650877594947815,0.9439151883125304,0.9439151883125304,0.0,211.9795379638672,217.0,68235.5546875,0.0,4067.21337890625,1.0,278.40057373046875,282.8473815917969,297.6454467773437,301.968017578125,293.1499938964844,293.1499938964844,278.45001220703125,34046.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089268445968628,1.0,0.0,0.0,3.663102388381958,3.663126230239868,8.953471137829183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.884765625,0.0,1533.12255859375,1895.4371337890625,0.0,3486.641357421875,0.9081867933273317,1.0,0.0,3.0,1.0,0.0
17945640,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8560972213745117,0.4546608924865722,0.4119724035263061,297.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8704156279563904,0.4787585437297821,0.4560866057872772,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.8128677606582642,0.5079371333122253,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8667145371437073,0.4724049270153045,0.4503200054168701,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7201324701309204,0.2639549374580383,1.2066744565963743,285.0013732910156,284.95001220703125,303.8663635253906,294.6739501953125,299.3049621582031,297.60723876953125,285.0001220703125,1.0,0.686147928237915,0.3610856831073761,0.3610856831073761,1.0,1.0,-3.642688989639282,0.985684335231781,2.6570045948028564,0.1644022464752197,0.954506516456604,0.954506516456604,0.0,213.08523559570312,220.0,68426.796875,0.0,4083.064697265625,1.0,278.4422302246094,282.83795166015625,297.6570129394531,302.0303649902344,293.1499938964844,293.1499938964844,278.1499938964844,33553.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075717926025392,1.0,0.0,0.0,3.722022771835327,3.722046852111816,9.243816521120608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.2197265625,0.0,1596.1160888671875,1895.4371337890625,0.0,3474.055419921875,0.9197011590003968,1.0,0.0,3.0,1.0,0.0
17945700,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8546116352081299,0.4539019763469696,0.4116295278072357,297.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8694183826446533,0.4792125523090362,0.4565784633159637,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.8133998513221741,0.5102245211601257,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8654183745384216,0.4721300899982452,0.4503220617771148,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7191276550292969,0.2637954354286194,1.2067686319351196,284.87841796875,284.95001220703125,303.8469543457031,294.67437744140625,299.29266357421875,297.5997619628906,284.8778381347656,1.0,0.6871853470802307,0.3607631027698517,0.3607631027698517,1.0,1.0,-3.645739316940308,0.9856126308441162,2.6601266860961914,0.1637329906225204,0.8682502508163452,0.8682502508163452,0.0,214.378173828125,220.0,69330.7109375,0.0,4099.19384765625,1.0,278.1969909667969,282.6991882324219,297.70367431640625,302.2509155273437,293.1499938964844,293.1499938964844,278.1499938964844,37818.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130843877792358,1.0,0.0,0.0,3.683603525161743,3.6836283206939697,9.053970302375092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.5830078125,0.0,1584.6099853515625,1895.4371337890625,0.0,3525.20556640625,0.9120917916297911,1.0,0.0,3.0,1.0,0.0
17945760,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.852555513381958,0.4530584812164306,0.4108937382698059,297.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8680813312530518,0.4796552956104278,0.4570503234863281,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.8136841654777527,0.513103723526001,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8636042475700378,0.4717459678649902,0.4500136971473694,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7176876664161682,0.2635435163974762,1.2059648036956787,284.9061889648437,284.95001220703125,303.8275451660156,294.6749267578125,299.2792053222656,297.5908203125,284.90728759765625,1.0,0.6881784200668335,0.3604201078414917,0.3604201078414917,1.0,1.0,-3.647548675537109,0.9850879311561584,2.662460803985596,0.1628586947917938,0.8674442172050476,0.8674442172050476,0.0,215.912841796875,208.0,69093.8515625,0.0,4113.5615234375,1.0,278.1575927734375,282.72332763671875,297.6918640136719,302.1836853027344,293.1499938964844,293.1499938964844,278.45001220703125,38392.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143916368484496,1.0,0.0,0.0,3.6157286167144775,3.615752696990967,8.723383189135347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.5498046875,0.0,1513.1025390625,1895.4371337890625,0.0,3537.313720703125,0.8995907306671143,1.0,0.0,3.0,1.0,0.0
17945820,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8527767062187195,0.4527425169944763,0.4103351533412933,297.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.868968665599823,0.4801302850246429,0.4574573636054992,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.8147275447845459,0.511996328830719,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8640742897987366,0.4717176854610443,0.4497790038585663,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7180193066596985,0.2634848952293396,1.2051026821136477,285.0119934082031,284.95001220703125,303.8081359863281,294.675537109375,299.2704162597656,297.5887756347656,285.0121459960937,1.0,0.6871808767318726,0.3600771129131317,0.3600771129131317,1.0,1.0,-3.644729614257813,0.983092486858368,2.6616370677948,0.1617023944854736,0.9425029158592224,0.9425029158592224,0.0,215.23403930664065,208.0,68255.9140625,0.0,4101.8486328125,1.0,278.400634765625,282.8465881347656,297.647705078125,301.97418212890625,293.1499938964844,293.1499938964844,278.45001220703125,34117.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091134667396544,1.0,0.0,0.0,3.665163040161133,3.665186643600464,8.963546065388073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.923828125,0.0,1535.960205078125,1895.4371337890625,0.0,3488.37451171875,0.90864896774292,1.0,0.0,3.0,1.0,0.0
17945880,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8546402454376221,0.4525049328804016,0.4100789129734039,297.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8713567852973938,0.4806115925312042,0.4578371047973633,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.8165060877799988,0.5082502365112305,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8661816716194153,0.4717832803726196,0.4497677981853485,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7196385264396667,0.2635097503662109,1.2047977447509766,284.9938659667969,284.95001220703125,303.7887268066406,294.6762390136719,299.2645568847656,297.5909729003906,284.9922790527344,1.0,0.6854321956634521,0.3597341179847717,0.3597341179847717,1.0,1.0,-3.63999605178833,0.9805006980895996,2.6594955921173096,0.1602520048618316,0.948485255241394,0.948485255241394,0.0,213.1385498046875,211.0,68325.3046875,0.0,4076.2919921875,1.0,278.4422302246094,282.83526611328125,297.6584777832031,302.0301513671875,293.1499938964844,293.1499938964844,278.1499938964844,33781.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076191186904908,1.0,0.0,0.0,3.718979835510254,3.719004154205322,9.22870924568997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.1875,0.0,1594.3594970703125,1895.4371337890625,0.0,3474.494873046875,0.9191158413887024,1.0,0.0,3.0,1.0,0.0
17945940,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8550211787223816,0.4517300426959991,0.4096395671367645,297.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8723376393318176,0.4810555577278137,0.4582500457763672,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9990000128746032,0.8180233240127563,0.5070115327835083,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8668190240859985,0.471479594707489,0.4496617615222931,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7201294302940369,0.2633441984653473,1.204459309577942,284.87213134765625,284.95001220703125,303.76934814453125,294.67706298828125,299.2557067871094,297.5888671875,284.8720092773437,1.0,0.6850245594978333,0.3593910932540893,0.3593910932540893,1.0,1.0,-3.637929201126098,0.978757917881012,2.6591711044311523,0.1588704735040664,0.8603850603103638,0.8603850603103638,0.0,212.416748046875,211.0,69093.125,0.0,4066.370849609375,1.0,278.1971740722656,282.7001037597656,297.703857421875,302.2404479980469,293.1499938964844,293.1499938964844,278.1499938964844,38331.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127986431121826,1.0,0.0,0.0,3.669435977935791,3.66946053504944,8.984458190752775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.5439453125,0.0,1572.436767578125,1895.4371337890625,0.0,3522.557861328125,0.9092168211936952,1.0,0.0,3.0,1.0,0.0
17946000,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8543483018875122,0.4509147405624389,0.4088627099990845,297.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8724497556686401,0.4814916849136352,0.4586630761623382,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.819331705570221,0.5072750449180603,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8664307594299316,0.4710996150970459,0.4492919743061065,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.719822883605957,0.2631184160709381,1.203460931777954,284.9032897949219,284.95001220703125,303.75,294.677978515625,299.245849609375,297.585205078125,284.9044189453125,1.0,0.6848519444465637,0.3590480983257293,0.3590480983257293,1.0,1.0,-3.6361608505249023,0.9771053194999696,2.659055471420288,0.1576092541217804,0.8605943322181702,0.8605943322181702,0.0,212.4630584716797,214.0,68789.2578125,0.0,4062.00830078125,1.0,278.15771484375,282.72784423828125,297.6913452148437,302.1660461425781,293.1499938964844,293.1499938964844,278.45001220703125,38713.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136829376220704,1.0,0.0,0.0,3.596158981323242,3.5961828231811523,8.629210128674458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.990234375,0.0,1494.0887451171875,1895.4371337890625,0.0,3530.75048828125,0.8955016136169434,1.0,0.0,3.0,1.0,0.0
17946060,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.853705108165741,0.4505975544452667,0.4083524346351623,297.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8724130988121033,0.4819579422473907,0.4590957164764404,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.8210512399673462,0.5078168511390686,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8659905791282654,0.4710496366024017,0.4490870535373688,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7194641828536987,0.263062983751297,1.2028489112854004,285.0115661621094,284.95001220703125,303.7306213378906,294.67901611328125,299.2398986816406,297.5860900878906,285.01190185546875,1.0,0.684955358505249,0.3588010370731354,0.3588010370731354,1.0,1.0,-3.635731458663941,0.9761632084846495,2.6595683097839355,0.1567123234272003,0.9366766214370728,0.9366766214370728,0.0,212.7090301513672,214.0,67990.328125,0.0,4062.417236328125,1.0,278.400146484375,282.8528137207031,297.6477966308594,301.95556640625,293.1499938964844,293.1499938964844,278.45001220703125,34185.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080634117126464,1.0,0.0,0.0,3.645313501358032,3.6453371047973633,8.866720691003138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.650390625,0.0,1514.4000244140625,1895.4371337890625,0.0,3478.622802734375,0.9043270945549012,1.0,0.0,3.0,1.0,0.0
17946120,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8531888127326965,0.4502829313278198,0.4081423580646515,297.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8723074197769165,0.4824231266975403,0.4595500528812408,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.8226927518844604,0.508502185344696,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8656142354011536,0.4710207283496856,0.4491069912910461,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7191447615623474,0.2630078196525574,1.2027851343154907,284.9971008300781,284.95001220703125,303.7111511230469,294.6802673339844,299.2338562011719,297.58673095703125,284.995849609375,1.0,0.685316264629364,0.3585540056228637,0.3585540056228637,1.0,1.0,-3.636795520782471,0.9757088422775269,2.6610867977142334,0.1559955477714538,0.9454612731933594,0.9454612731933594,0.0,213.0997009277344,217.0,68141.546875,0.0,4067.6572265625,1.0,278.44207763671875,282.8435974121094,297.6605224609375,302.0163269042969,293.1499938964844,293.1499938964844,278.1499938964844,33710.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906435489654541,1.0,0.0,0.0,3.701502561569214,3.701526641845703,9.142171961684652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10895.4130859375,0.0,1573.855224609375,1895.4371337890625,0.0,3463.49462890625,0.9151841402053832,1.0,0.0,3.0,1.0,0.0
17946180,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8520548939704895,0.4493613541126251,0.4076548814773559,297.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8717387914657593,0.4828428328037262,0.4599971175193786,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9990000128746032,0.8234936594963074,0.5099833607673645,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.864665150642395,0.4705510437488556,0.4489330351352691,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7183582782745361,0.2626703679561615,1.2021428346633911,284.8767395019531,284.95001220703125,303.6916198730469,294.6817321777344,299.2225036621094,297.5802001953125,284.87652587890625,1.0,0.6858105063438416,0.3583069443702698,0.3583069443702698,1.0,1.0,-3.637550115585327,0.975154459476471,2.662395715713501,0.1552968919277191,0.8598108887672424,0.8598108887672424,0.0,213.8768768310547,217.0,68967.359375,0.0,4074.4794921875,1.0,278.197509765625,282.70855712890625,297.7084045410156,302.2337951660156,293.1499938964844,293.1499938964844,278.1499938964844,38145.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116967916488647,1.0,0.0,0.0,3.6563854217529297,3.656409978866577,8.920665095502045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.9541015625,0.0,1556.361572265625,1895.4371337890625,0.0,3512.343994140625,0.9061939120292664,1.0,0.0,3.0,1.0,0.0
17946240,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8501833081245422,0.448336511850357,0.4067583084106445,297.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8706613183021545,0.4832473397254944,0.4604250788688659,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.8239333629608154,0.5123383402824402,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8630157709121704,0.4699441790580749,0.4484198987483978,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7169674038887024,0.2621971368789673,1.2004019021987915,284.9062194824219,284.95001220703125,303.6720275878906,294.683349609375,299.20953369140625,297.5714416503906,284.9072570800781,1.0,0.6863340139389038,0.3580598831176758,0.3580598831176758,1.0,1.0,-3.637108564376831,0.9742257595062256,2.662882804870605,0.154458001255989,0.8601745367050171,0.8601745367050171,0.0,215.0358123779297,220.0,68695.7890625,0.0,4080.5205078125,1.0,278.1578063964844,282.73443603515625,297.6976623535156,302.164794921875,293.1499938964844,293.1499938964844,278.45001220703125,38547.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127337336540222,1.0,0.0,0.0,3.5863656997680664,3.586389541625977,8.582275086155278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.3095703125,0.0,1482.24365234375,1895.4371337890625,0.0,3521.95654296875,0.8931893110275269,1.0,0.0,3.0,1.0,0.0
17946300,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8485080599784851,0.447808563709259,0.4060879349708557,297.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8696284294128418,0.4836808741092682,0.4608618915081024,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990000128746032,0.8247627019882202,0.5146405100822449,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8614888191223145,0.469668298959732,0.4480312168598175,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7156199216842651,0.2618843615055084,1.1987967491149902,285.0125427246094,284.95001220703125,303.6523742675781,294.6851501464844,299.2000732421875,297.5674743652344,285.01275634765625,1.0,0.6869349479675293,0.3578128516674042,0.3578128516674042,1.0,1.0,-3.637195110321045,0.973465383052826,2.663729667663574,0.1536085456609726,0.9355809092521667,0.9355809092521667,0.0,216.19497680664065,220.0,67907.421875,0.0,4087.960693359375,1.0,278.3999328613281,282.857666015625,297.6549987792969,301.95703125,293.1499938964844,293.1499938964844,278.45001220703125,34092.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907232701778412,1.0,0.0,0.0,3.636859893798828,3.636883497238159,8.82564506810013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.4306640625,0.0,1504.381103515625,1895.4371337890625,0.0,3470.90478515625,0.9023480415344238,1.0,0.0,3.0,1.0,0.0
17946360,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8471916913986206,0.4473274946212768,0.4057365357875824,297.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8687552809715271,0.4841168522834778,0.461314707994461,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9990000128746032,0.8255770206451416,0.5166921019554138,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8602679967880249,0.4694586992263794,0.4478887617588043,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.71449875831604,0.2616123557090759,1.19780695438385,284.9967956542969,284.95001220703125,303.6326599121094,294.6871337890625,299.1908264160156,297.5639953613281,284.9955139160156,1.0,0.6876481771469116,0.3575293123722076,0.3575293123722076,1.0,1.0,-3.6384220123291016,0.9729523062705994,2.6654698848724365,0.1527677029371261,0.9436109662055968,0.9436109662055968,0.0,217.2877197265625,223.0,68055.0390625,0.0,4098.00439453125,1.0,278.4420471191406,282.8475952148437,297.6681213378906,302.0184631347656,293.1499938964844,293.1499938964844,278.1499938964844,33669.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056665301322936,1.0,0.0,0.0,3.693501710891724,3.693525791168213,9.102693070417444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.9052734375,0.0,1564.4598388671875,1895.4371337890625,0.0,3456.344482421875,0.9133410453796388,1.0,0.0,3.0,1.0,0.0
17946420,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8454849720001221,0.4462743401527405,0.4051361382007599,297.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8676291704177856,0.4845101237297058,0.4617566764354706,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.8256233334541321,0.5191953778266907,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8587076663970947,0.4688435196876526,0.4475827515125274,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7130778431892395,0.2610926032066345,1.1963715553283691,284.8763122558594,284.95001220703125,303.6128845214844,294.68927001953125,299.17681884765625,297.5541381835937,284.87615966796875,1.0,0.6883878111839294,0.3572457730770111,0.3572457730770111,1.0,1.0,-3.639151573181152,0.972273051738739,2.666878700256348,0.151919350028038,0.8577263951301575,0.8577263951301575,0.0,218.5937042236328,223.0,68863.5,0.0,4108.0576171875,1.0,278.1977233886719,282.7128295898437,297.7162780761719,302.2354736328125,293.1499938964844,293.1499938964844,278.1499938964844,38173.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109459519386292,1.0,0.0,0.0,3.647451400756836,3.647475719451904,8.877124741957232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.2138671875,0.0,1546.5889892578125,1895.4371337890625,0.0,3505.380615234375,0.90420001745224,1.0,0.0,3.0,1.0,0.0
