time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946480,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8432286977767944,0.4451411366462707,0.4041485488414764,297.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8661661744117737,0.4848906695842743,0.4621770083904266,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.8253927230834961,0.5223010182380676,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8566408157348633,0.4681177735328674,0.4469620883464813,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7111703753471375,0.2604654431343078,1.1939562559127808,284.9059143066406,284.95001220703125,303.59307861328125,294.6915283203125,299.16168212890625,297.54278564453125,284.9068908691406,1.0,0.6890770196914673,0.3569622635841369,0.3569622635841369,1.0,1.0,-3.638554096221924,0.9711793065071106,2.667374849319458,0.1509191244840622,0.8580811619758606,0.8580811619758606,0.0,220.1488494873047,211.0,68580.2109375,0.0,4116.14697265625,1.0,278.1578674316406,282.73895263671875,297.7057800292969,302.1659240722656,293.1499938964844,293.1499938964844,278.45001220703125,38570.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119564294815063,1.0,0.0,0.0,3.576890707015991,3.5769145488739014,8.536987365914683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.609375,0.0,1472.1866455078125,1895.4371337890625,0.0,3514.751220703125,0.8911004066467285,1.0,0.0,3.0,1.0,0.0
17946540,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.84309321641922,0.4444966614246368,0.4033215045928955,297.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.866832971572876,0.4853001832962036,0.4625304937362671,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9990000128746032,0.8258653283119202,0.5214964151382446,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8567206859588623,0.4677190780639648,0.4464007616043091,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7110220789909363,0.2600020170211792,1.191383957862854,285.0082702636719,284.95001220703125,303.5731811523437,294.6939697265625,299.1510009765625,297.5379638671875,285.008056640625,1.0,0.687770426273346,0.3566787242889404,0.3566787242889404,1.0,1.0,-3.633261442184448,0.9686093926429749,2.664652109146118,0.1496439427137375,0.9302513003349304,0.9302513003349304,0.0,219.49131774902344,211.0,67723.1640625,0.0,4098.04296875,1.0,278.3996887207031,282.8594055175781,297.6632995605469,301.9565734863281,293.1499938964844,293.1499938964844,278.45001220703125,34185.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063904285430908,1.0,0.0,0.0,3.6257247924804688,3.6257481575012207,8.771683610575565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.548828125,0.0,1492.843017578125,1895.4371337890625,0.0,3463.075927734375,0.8998752236366272,1.0,0.0,3.0,1.0,0.0
17946600,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8444504141807556,0.443900465965271,0.4027636051177978,297.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8689083456993103,0.4857121109962463,0.4628540277481079,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9990000128746032,0.8269988894462585,0.5181436538696289,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8583021759986877,0.4673845171928406,0.446034163236618,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7121363282203674,0.2595914602279663,1.1892313957214355,284.9879150390625,284.95001220703125,303.5532531738281,294.696533203125,299.1429138183594,297.5370483398437,284.9862976074219,1.0,0.6857023239135742,0.3563952147960663,0.3563952147960663,1.0,1.0,-3.625920295715332,0.965405523777008,2.6605148315429688,0.1480665057897567,0.9329872727394104,0.9329872727394104,0.0,217.43142700195312,214.0,67732.921875,0.0,4065.916015625,1.0,278.4419250488281,282.8474426269531,297.6759033203125,302.0108642578125,293.1499938964844,293.1499938964844,278.1499938964844,33950.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046121835708618,1.0,0.0,0.0,3.676165580749512,3.676189661026001,9.017443858283514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.453125,0.0,1547.033447265625,1895.4371337890625,0.0,3446.537353515625,0.9095759391784668,1.0,0.0,3.0,1.0,0.0
17946660,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8443899154663086,0.4427774548530578,0.4020143747329712,297.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8696085810661316,0.4860846698284149,0.4632087647914886,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9990000128746032,0.8278250694274902,0.5172963738441467,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8584620356559753,0.4666777551174164,0.4455574750900268,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7120682001113892,0.2589772045612335,1.1869484186172483,284.87042236328125,284.95001220703125,303.53326416015625,294.69921875,299.13214111328125,297.5318298339844,284.8709411621094,1.0,0.6849611401557922,0.3561729788780212,0.3561729788780212,1.0,1.0,-3.621096611022949,0.9631823897361756,2.657914161682129,0.146721601486206,0.8461841344833374,0.8461841344833374,0.0,216.7595977783203,214.0,68369.921875,0.0,4049.102294921875,1.0,278.1982421875,282.7184753417969,297.7229919433594,302.2158508300781,293.1499938964844,293.1499938964844,278.1499938964844,38817.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094836115837096,1.0,0.0,0.0,3.615901470184326,3.615925550460816,8.724217082090036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.427734375,0.0,1516.448974609375,1895.4371337890625,0.0,3491.81103515625,0.8975597023963928,1.0,0.0,3.0,1.0,0.0
17946720,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8433578610420227,0.4416294693946838,0.4009455144405365,297.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8694847822189331,0.4864491820335388,0.4635626375675201,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.8284417986869812,0.517911434173584,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8576638698577881,0.4659041166305542,0.44482421875,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7111821174621582,0.2582992017269134,1.1839795112609863,284.90380859375,284.95001220703125,303.51324462890625,294.7019958496094,299.1205444335937,297.5252990722656,284.9046936035156,1.0,0.6844456195831299,0.3559507727622986,0.3559507727622986,1.0,1.0,-3.616520404815674,0.9610462188720704,2.6554741859436035,0.1455006152391433,0.8481469750404358,0.8481469750404358,0.0,216.84796142578125,217.0,68019.109375,0.0,4037.6640625,1.0,278.1581115722656,282.7483825683594,297.7119445800781,302.1388854980469,293.1499938964844,293.1499938964844,278.45001220703125,38909.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099926352500916,1.0,0.0,0.0,3.5404906272888184,3.5405139923095703,8.364118571080326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.123046875,0.0,1435.8311767578125,1895.4371337890625,0.0,3496.53515625,0.8833140134811401,1.0,0.0,3.0,1.0,0.0
17946780,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8423723578453064,0.4409796595573425,0.4001409709453583,297.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8692291975021362,0.4868450760841369,0.4639355838298797,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,0.8294703960418701,0.5187826156616211,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.856835126876831,0.4654751420021057,0.4442591071128845,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7102470397949219,0.2578117847442627,1.181398868560791,285.0073547363281,284.95001220703125,303.4931945800781,294.7049255371094,299.1125183105469,297.5235290527344,285.0072021484375,1.0,0.6841987371444702,0.3557285666465759,0.3557285666465759,1.0,1.0,-3.6132595539093018,0.959324300289154,2.653935432434082,0.1443516910076141,0.9205583930015564,0.9205583930015564,0.0,217.1266632080078,217.0,67204.3046875,0.0,4030.86572265625,1.0,278.3987731933594,282.8692626953125,297.67022705078125,301.9289245605469,293.1499938964844,293.1499938964844,278.45001220703125,34245.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904029369354248,1.0,0.0,0.0,3.5893542766571045,3.5893774032592773,8.596584848419297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.4521484375,0.0,1453.826171875,1895.4371337890625,0.0,3441.1142578125,0.8918671011924744,1.0,0.0,3.0,1.0,0.0
17946840,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8415765166282654,0.440371960401535,0.3996559977531433,297.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8689604997634888,0.4872440993785858,0.464331567287445,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9990000128746032,0.8304497599601746,0.5197046399116516,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8561432957649231,0.4651133716106415,0.4439504742622375,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7094317674636841,0.2573804259300232,1.1795547008514404,284.99029541015625,284.95001220703125,303.4730834960937,294.7079467773437,299.104736328125,297.52197265625,284.9890441894531,1.0,0.68421471118927,0.3555063307285309,0.3555063307285309,1.0,1.0,-3.6116695404052734,0.9581241607666016,2.653545379638672,0.1433752030134201,0.9255383610725404,0.9255383610725404,0.0,217.51271057128903,220.0,67291.8125,0.0,4029.10009765625,1.0,278.441650390625,282.8592224121094,297.6849060058594,301.9877014160156,293.1499938964844,293.1499938964844,278.1499938964844,33892.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902081310749054,1.0,0.0,0.0,3.6418728828430176,3.6418964862823486,8.849992241266591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.123046875,0.0,1508.4100341796875,1895.4371337890625,0.0,3422.977783203125,0.901883900165558,1.0,0.0,3.0,1.0,0.0
17946900,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8402853608131409,0.4392255544662475,0.3989383578300476,297.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8683127164840698,0.4876027405261993,0.4647222757339477,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.8306469321250916,0.52130126953125,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8549997806549072,0.4643710255622864,0.4434939622879028,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7082177400588989,0.2567276656627655,1.177375316619873,284.87567138671875,284.95001220703125,303.45294189453125,294.7110595703125,299.0921630859375,297.5139465332031,284.87628173828125,1.0,0.6843799352645874,0.3552841246128082,0.3552841246128082,1.0,1.0,-3.6100282669067374,0.9569060802459716,2.6531221866607666,0.1424419283866882,0.8421099185943604,0.8421099185943604,0.0,218.24497985839844,220.0,67975.078125,0.0,4029.33203125,1.0,278.1990051269531,282.7319641113281,297.73455810546875,302.1991271972656,293.1499938964844,293.1499938964844,278.1499938964844,38680.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070296883583068,1.0,0.0,0.0,3.5848608016967773,3.5848846435546875,8.57507416185399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.78515625,0.0,1481.59765625,1895.4371337890625,0.0,3469.01806640625,0.8905735015869141,1.0,0.0,3.0,1.0,0.0
17946960,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8383944630622864,0.4380346238613128,0.3978736102581024,297.8231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8672441840171814,0.4879520237445831,0.4650971591472626,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.830575168132782,0.5236461758613586,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8532909750938416,0.4635500311851501,0.4427568316459656,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7064675688743591,0.2559956610202789,1.174365520477295,284.9081420898437,284.95001220703125,303.4327697753906,294.7142944335937,299.0787658691406,297.5045166015625,284.90887451171875,1.0,0.6845996975898743,0.3551006019115448,0.3551006019115448,1.0,1.0,-3.607511520385742,0.9555318355560304,2.651979684829712,0.1415173709392547,0.8452053666114807,0.8452053666114807,0.0,219.320541381836,208.0,67681.1328125,0.0,4029.393798828125,1.0,278.1583251953125,282.7601318359375,297.7252197265625,302.12847900390625,293.1499938964844,293.1499938964844,278.45001220703125,38691.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077126383781432,1.0,0.0,0.0,3.514355421066284,3.514378547668457,8.241090085903124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.02734375,0.0,1406.816162109375,1895.4371337890625,0.0,3475.36376953125,0.8773536086082458,1.0,0.0,3.0,1.0,0.0
17947020,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8384950160980225,0.4372997581958771,0.396970272064209,297.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8682093620300293,0.4883292913436889,0.4654093980789184,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.831142783164978,0.5222578048706055,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8536075353622437,0.4630393981933594,0.4420875906944275,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7064698934555054,0.2554228603839874,1.1712626218795776,285.0063781738281,284.95001220703125,303.4125671386719,294.7175598144531,299.0694580078125,297.5011291503906,285.0057373046875,1.0,0.6829039454460144,0.3549171090126037,0.3549171090126037,1.0,1.0,-3.6006064414978027,0.9527885913848876,2.647817850112915,0.1403634548187255,0.9147401452064514,0.9147401452064514,0.0,218.28488159179688,208.0,66849.9453125,0.0,4005.01611328125,1.0,278.3981628417969,282.8763732910156,297.6842041015625,301.9217834472656,293.1499938964844,293.1499938964844,278.45001220703125,34154.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90190851688385,1.0,0.0,0.0,3.564764499664306,3.5647873878479004,8.479202051603352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.4560546875,0.0,1426.9061279296875,1895.4371337890625,0.0,3421.3681640625,0.8862441182136536,1.0,0.0,3.0,1.0,0.0
17947080,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8399686217308044,0.4365926682949066,0.3963122069835663,297.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.870498538017273,0.4887076914310455,0.4656938910484314,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.8323038816452026,0.51848965883255,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8553138375282288,0.4625779390335083,0.4415991604328155,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7076947689056396,0.2548958361148834,1.1685612201690674,284.98419189453125,284.95001220703125,303.392333984375,294.720947265625,299.0624694824219,297.5011291503906,284.98260498046875,1.0,0.680503785610199,0.3547335863113403,0.3547335863113403,1.0,1.0,-3.5917911529541016,0.9494550824165344,2.642336130142212,0.1389259248971939,0.9150763750076294,0.9150763750076294,0.0,215.9414520263672,211.0,66832.4765625,0.0,3967.764404296875,1.0,278.4414367675781,282.86358642578125,297.6982116699219,301.9759826660156,293.1499938964844,293.1499938964844,278.1499938964844,34029.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999528884887695,1.0,0.0,0.0,3.613478899002075,3.613502025604248,8.712530643606442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.361328125,0.0,1478.321044921875,1895.4371337890625,0.0,3403.145263671875,0.8955403566360474,1.0,0.0,3.0,1.0,0.0
17947140,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8400042057037354,0.4353861510753631,0.3954677879810333,297.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8713619709014893,0.4890478253364563,0.4660112857818603,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.8331423997879028,0.5173152685165405,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8555697202682495,0.4617615640163421,0.4410032629966736,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7076593041419983,0.2541773915290832,1.1657480001449585,284.8721923828125,284.95001220703125,303.3720703125,294.724365234375,299.0524597167969,297.4967956542969,284.8734130859375,1.0,0.67947918176651,0.3545500636100769,0.3545500636100769,1.0,1.0,-3.585632801055908,0.9469602108001708,2.638672351837158,0.1375512033700943,0.8313941359519958,0.8313941359519958,0.0,215.03952026367188,211.0,67368.8046875,0.0,3946.35791015625,1.0,278.19976806640625,282.741455078125,297.7464599609375,302.1769104003906,293.1499938964844,293.1499938964844,278.1499938964844,39158.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90467768907547,1.0,0.0,0.0,3.544940948486328,3.544964551925659,8.385158594137465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.0654296875,0.0,1442.351318359375,1895.4371337890625,0.0,3447.147216796875,0.8820183873176575,1.0,0.0,3.0,1.0,0.0
17947200,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8390799164772034,0.4341809153556824,0.3943353593349457,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8713778853416443,0.4893820881843567,0.4663304686546325,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.8337802290916443,0.5176414847373962,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8548699617385864,0.4609010517597198,0.4401751756668091,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.706773579120636,0.2534109652042389,1.1623300313949585,284.9067077636719,284.95001220703125,303.3517761230469,294.7278747558594,299.0416564941406,297.49127197265625,284.9073486328125,1.0,0.6787251830101013,0.3543665707111358,0.3543665707111358,1.0,1.0,-3.5799365043640137,0.9446064233779908,2.6353302001953125,0.1363083124160766,0.8354598879814148,0.8354598879814148,0.0,214.92762756347656,214.0,67030.6640625,0.0,3931.0263671875,1.0,278.1586608886719,282.7716064453125,297.7361755371094,302.1004943847656,293.1499938964844,293.1499938964844,278.45001220703125,38912.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050215482711792,1.0,0.0,0.0,3.4721696376800537,3.4721925258636475,8.04442777280201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.630859375,0.0,1364.9063720703125,1895.4371337890625,0.0,3450.345703125,0.8681910634040833,1.0,0.0,3.0,1.0,0.0
17947260,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8381581902503967,0.4334376752376556,0.3934599161148071,297.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8712174296379089,0.4897460639476776,0.4666702151298523,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9990000128746032,0.8347747921943665,0.518302321434021,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8540976643562317,0.4603639543056488,0.4395149052143097,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7058104276657104,0.2528228759765625,1.1593092679977417,285.00592041015625,284.95001220703125,303.3314514160156,294.7314147949219,299.0345153808594,297.4900817871094,285.0052795410156,1.0,0.67827308177948,0.3542521297931671,0.3542521297931671,1.0,1.0,-3.5756537914276123,0.9429013133049012,2.6327524185180664,0.1353595852851867,0.9052520990371704,0.9052520990371704,0.0,215.0502777099609,214.0,66255.8671875,0.0,3920.79248046875,1.0,278.3970947265625,282.8878479003906,297.6953430175781,301.89361572265625,293.1499938964844,293.1499938964844,278.45001220703125,34148.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989346027374268,1.0,0.0,0.0,3.5233423709869385,3.523364782333374,8.283292345367954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.046875,0.0,1383.3985595703125,1895.4371337890625,0.0,3393.65087890625,0.8770683407783508,1.0,0.0,3.0,1.0,0.0
17947320,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8373631834983826,0.432717353105545,0.3928782641887665,297.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8709924221038818,0.4901116192340851,0.4670332074165344,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9990000128746032,0.8356710076332092,0.51910400390625,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8534029722213745,0.4598788321018219,0.4390937685966491,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7049261927604675,0.2522805631160736,1.1569758653640747,284.9867858886719,284.95001220703125,303.3111267089844,294.7350158691406,299.0273742675781,297.48876953125,284.985595703125,1.0,0.6781052350997925,0.3541376888751983,0.3541376888751983,1.0,1.0,-3.5730388164520264,0.94173002243042,2.6313087940216064,0.1346005797386169,0.9078065752983092,0.9078065752983092,0.0,215.3251190185547,217.0,66324.9296875,0.0,3915.775146484375,1.0,278.4410705566406,282.8767395019531,297.7108764648437,301.9522705078125,293.1499938964844,293.1499938964844,278.1499938964844,33924.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968942761421204,1.0,0.0,0.0,3.5747880935668945,3.5748112201690674,8.526953934051562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.5615234375,0.0,1435.878662109375,1895.4371337890625,0.0,3374.617431640625,0.8868461847305298,1.0,0.0,3.0,1.0,0.0
17947380,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8360612988471985,0.4314877986907959,0.3920693397521972,297.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8703658580780029,0.4904378354549408,0.4673913419246673,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.8357884287834167,0.5206156969070435,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8522413969039917,0.4590311348438263,0.4385264217853546,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7036312222480774,0.2515277862548828,1.1543105840682983,284.8774108886719,284.95001220703125,303.2908020019531,294.7386474609375,299.0154113769531,297.48095703125,284.87872314453125,1.0,0.6781057715415955,0.3540232479572296,0.3540232479572296,1.0,1.0,-3.5704281330108643,0.9405580759048462,2.629870176315308,0.1338899880647659,0.8273830413818359,0.8273830413818359,0.0,215.9662322998047,217.0,66917.890625,0.0,3913.0029296875,1.0,278.2006225585937,282.7559509277344,297.76129150390625,302.1598205566406,293.1499938964844,293.1499938964844,278.1499938964844,38961.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017704129219056,1.0,0.0,0.0,3.510655403137207,3.51067852973938,8.223746021940315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.201171875,0.0,1404.91015625,1895.4371337890625,0.0,3420.08154296875,0.8742907047271729,1.0,0.0,3.0,1.0,0.0
17947440,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8341869711875916,0.4302401840686798,0.3909451067447662,297.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8693212866783142,0.4907566905021667,0.4677352011203766,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,0.8356581926345825,0.5228661894798279,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8505370020866394,0.4581270813941955,0.4377021193504333,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7018225193023682,0.2507103085517883,1.1508857011795044,284.9107360839844,284.95001220703125,303.2704162597656,294.7423095703125,299.00262451171875,297.47198486328125,284.9112243652344,1.0,0.6781824231147766,0.3539088070392608,0.3539088070392608,1.0,1.0,-3.567084550857544,0.9391589164733888,2.627925634384156,0.1330891847610473,0.8323048949241638,0.8323048949241638,0.0,216.9524078369141,220.0,66643.3828125,0.0,3910.46484375,1.0,278.158935546875,282.7840576171875,297.7523803710937,302.09002685546875,293.1499938964844,293.1499938964844,278.45001220703125,38664.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023566246032716,1.0,0.0,0.0,3.443314552307129,3.443337202072144,7.911279453765019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.5390625,0.0,1333.957275390625,1895.4371337890625,0.0,3425.541748046875,0.861607551574707,1.0,0.0,3.0,1.0,0.0
17947500,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8324956893920898,0.4294300377368927,0.3900502920150757,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8683139085769653,0.4911035597324371,0.4680909216403961,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.8358904719352722,0.5250778794288635,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8489583134651184,0.4575295150279999,0.4370242357254028,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7000976204872131,0.2500543296337127,1.1477479934692385,285.00750732421875,284.95001220703125,303.25006103515625,294.7460021972656,298.99322509765625,297.4674987792969,285.0067443847656,1.0,0.6783734560012817,0.3537943661212921,0.3537943661212921,1.0,1.0,-3.564502954483032,0.9379995465278624,2.6265034675598145,0.1323179453611374,0.9013842940330504,0.9013842940330504,0.0,217.9568786621093,220.0,65918.4140625,0.0,3909.990234375,1.0,278.3964233398437,282.8973999023437,297.71197509765625,301.8878479003906,293.1499938964844,293.1499938964844,278.45001220703125,33964.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964982628822327,1.0,0.0,0.0,3.4976625442504883,3.4976847171783447,8.162987228388374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.6142578125,0.0,1355.600830078125,1895.4371337890625,0.0,3370.92138671875,0.8711825013160706,1.0,0.0,3.0,1.0,0.0
17947560,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8310727477073669,0.4286357760429382,0.3894288539886474,297.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.867411196231842,0.4914509654045105,0.4684628248214721,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.8360567688941956,0.5271317362785339,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8476113080978394,0.4569761753082275,0.4365674257278442,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6985804438591003,0.2494349777698516,1.1452090740203855,284.98712158203125,284.95001220703125,303.22967529296875,294.74969482421875,298.9837646484375,297.463134765625,284.98590087890625,1.0,0.6786978244781494,0.3536446094512939,0.3536446094512939,1.0,1.0,-3.563068389892578,0.937092661857605,2.625975608825684,0.1315693259239196,0.9033623337745668,0.9033623337745668,0.0,218.9397430419922,208.0,66006.171875,0.0,3912.3115234375,1.0,278.4408569335937,282.8851318359375,297.7274780273437,301.9481811523437,293.1499938964844,293.1499938964844,278.1499938964844,33811.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946421146392822,1.0,0.0,0.0,3.550780773162842,3.5508034229278564,8.412808369939739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.169921875,0.0,1409.63134765625,1895.4371337890625,0.0,3353.591796875,0.8813738226890564,1.0,0.0,3.0,1.0,0.0
17947620,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8310115933418274,0.42732635140419,0.3885016441345215,297.7545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8682125806808472,0.4917573630809784,0.4687505662441253,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,0.8357201218605042,0.5260012149810791,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8477655053138733,0.4560486674308777,0.4358785152435303,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.698399543762207,0.2485922276973724,1.1419192552566528,284.8756408691406,284.95001220703125,303.20928955078125,294.75341796875,298.9703674316406,297.4540100097656,284.8768310546875,1.0,0.6770547032356262,0.3534948229789734,0.3534948229789734,1.0,1.0,-3.556173324584961,0.934464156627655,2.621709108352661,0.1305714845657348,0.8214061856269836,0.8214061856269836,0.0,218.0395965576172,208.0,66523.0859375,0.0,3889.2392578125,1.0,278.2012023925781,282.7635498046875,297.77752685546875,302.1539611816406,293.1499938964844,293.1499938964844,278.1499938964844,39053.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996471166610718,1.0,0.0,0.0,3.484447240829468,3.4844703674316406,8.101419552986044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.9306640625,0.0,1378.474609375,1895.4371337890625,0.0,3400.29443359375,0.8684564232826233,1.0,0.0,3.0,1.0,0.0
17947680,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8315148949623108,0.4260058403015136,0.3872133493423462,297.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8698870539665222,0.4920563101768493,0.4689756333827972,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.8358179926872253,0.5232372283935547,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8485742211341858,0.4550658762454986,0.4348789751529693,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.698771059513092,0.2476906180381775,1.137622356414795,284.9066772460937,284.95001220703125,303.1889038085937,294.75714111328125,298.9584045410156,297.4472045898437,284.9068298339844,1.0,0.6745635867118835,0.3533450365066528,0.3533450365066528,1.0,1.0,-3.545204162597656,0.9305725693702698,2.6146316528320312,0.1290525496006012,0.8239836096763611,0.8239836096763611,0.0,216.102294921875,211.0,66122.7578125,0.0,3849.6650390625,1.0,278.1591796875,282.7914123535156,297.76708984375,302.07696533203125,293.1499938964844,293.1499938964844,278.45001220703125,38903.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001467227935791,1.0,0.0,0.0,3.41127610206604,3.411298513412476,7.764742804283742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.984375,0.0,1303.742919921875,1895.4371337890625,0.0,3404.9521484375,0.8546698093414307,1.0,0.0,3.0,1.0,0.0
17947740,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8312514424324036,0.4251440465450287,0.3862044215202331,297.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8705244064331055,0.4923850893974304,0.4692528247833252,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.8367293477058411,0.5224058032035828,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8485021591186523,0.4544056355953216,0.4340731203556061,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6983467936515808,0.2469764947891235,1.133872389793396,285.0014343261719,284.95001220703125,303.16851806640625,294.7608642578125,298.95147705078125,297.4468078613281,285.0003356933594,1.0,0.6734480857849121,0.3531952798366546,0.3531952798366546,1.0,1.0,-3.537827253341675,0.9278141260147096,2.610013008117676,0.1276027709245681,0.8899759650230408,0.8899759650230408,0.0,215.31320190429688,211.0,65326.0625,0.0,3826.30126953125,1.0,278.3955078125,282.904052734375,297.7247619628906,301.8667907714844,293.1499938964844,293.1499938964844,278.45001220703125,34174.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939840197563171,1.0,0.0,0.0,3.46075439453125,3.460776329040528,7.991620805114508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.16796875,0.0,1319.6893310546875,1895.4371337890625,0.0,3347.44482421875,0.8631548285484314,1.0,0.0,3.0,1.0,0.0
17947800,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8308542966842651,0.4243108332157135,0.3855001330375671,297.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8708028793334961,0.4927154779434204,0.469564139842987,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9990000128746032,0.8375933766365051,0.5222551226615906,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8482316732406616,0.4537979364395141,0.4335170090198517,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6977673172950745,0.2463147789239883,1.1308977603912354,284.98077392578125,284.95001220703125,303.14813232421875,294.7645874023437,298.9446716308594,297.4464416503906,284.97967529296875,1.0,0.6727031469345093,0.3530454933643341,0.3530454933643341,1.0,1.0,-3.532922744750977,0.9258211255073548,2.6071016788482666,0.1265181899070739,0.8894606828689575,0.8894606828689575,0.0,214.9975433349609,214.0,65332.8359375,0.0,3812.070068359375,1.0,278.44049072265625,282.8928527832031,297.73931884765625,301.92010498046875,293.1499938964844,293.1499938964844,278.75,34113.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917691111564636,1.0,0.0,0.0,3.5078365802764893,3.507858991622925,8.210545274778269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.8955078125,0.0,1367.1165771484375,1895.4371337890625,0.0,3326.74853515625,0.8719946146011353,1.0,0.0,3.0,1.0,0.0
17947860,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8300990462303162,0.4235602915287018,0.3847583532333374,297.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8707098364830017,0.4930515587329864,0.46988445520401,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.9990000128746032,0.8384538292884827,0.5227775573730469,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8476085662841797,0.4532632231712341,0.4329569935798645,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6968849897384644,0.2457011342048645,1.1280035972595217,285.0580749511719,284.95001220703125,303.12774658203125,294.7682800292969,298.9385986328125,297.4463195800781,285.0575256347656,1.0,0.672256350517273,0.3529840409755707,0.3529840409755707,1.0,1.0,-3.528885841369629,0.9243585467338562,2.604527235031128,0.1257775574922561,0.964659571647644,0.964659571647644,0.0,215.0677032470703,214.0,64675.18359375,0.0,3802.3701171875,1.0,278.6955871582031,282.9913635253906,297.7270202636719,301.7950744628906,293.1499938964844,293.1499938964844,278.75,31549.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886738121509552,1.0,0.0,0.0,3.5951290130615234,3.595151662826538,8.624267593404511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.140625,0.0,1440.171875,1895.4371337890625,0.0,3279.68994140625,0.8907134532928467,1.0,0.0,3.0,1.0,0.0
17947920,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.829235315322876,0.4227350950241089,0.3841269016265869,297.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8704187870025635,0.4933813214302063,0.4702197313308716,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9990000128746032,0.8390788435935974,0.5236713886260986,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8468585014343262,0.4526946246623993,0.4324991405010223,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6958997249603271,0.2450800091028213,1.1254433393478394,285.02264404296875,284.95001220703125,303.1073608398437,294.7719421386719,298.9315490722656,297.4447937011719,285.01971435546875,1.0,0.6720705628395081,0.3529225587844848,0.3529225587844848,1.0,1.0,-3.525972843170166,0.923263669013977,2.6027090549468994,0.1251739710569381,0.9718733429908752,0.9718733429908752,0.0,215.38218688964844,217.0,64936.1015625,0.0,3796.969970703125,1.0,278.7412109375,282.9621887207031,297.7555847167969,301.8943786621094,293.1499938964844,293.1499938964844,278.45001220703125,31786.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862082958221436,1.0,0.0,0.0,3.680882692337036,3.680906295776367,9.040599593390652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.4775390625,0.0,1536.002685546875,1895.4371337890625,0.0,3274.73046875,0.909026563167572,1.0,0.0,3.0,1.0,0.0
17947980,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8277628421783447,0.4212887585163116,0.3831824362277984,297.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8696675896644592,0.493660569190979,0.4705438911914825,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9990000128746032,0.8387144804000854,0.5253817439079285,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8455485701560974,0.4516610503196716,0.4318131506443023,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6944050192832947,0.2441852390766143,1.122314214706421,284.8762512207031,284.95001220703125,303.0870056152344,294.77557373046875,298.9184265136719,297.43505859375,284.8735656738281,1.0,0.6720283031463623,0.3528611063957214,0.3528611063957214,1.0,1.0,-3.522697925567627,0.9220535755157472,2.60064435005188,0.1245912611484527,0.8735863566398621,0.8735863566398621,0.0,216.10459899902344,217.0,65885.390625,0.0,3793.122314453125,1.0,278.49755859375,282.8026123046875,297.8122253417969,302.133056640625,293.1499938964844,293.1499938964844,278.45001220703125,36502.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928475975990295,1.0,0.0,0.0,3.663975715637207,3.6640000343322754,8.95774007858563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.5322265625,0.0,1552.54833984375,1895.4371337890625,0.0,3336.82763671875,0.9065604209899902,1.0,0.0,3.0,1.0,0.0
17948040,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.825580358505249,0.4197107553482055,0.3818070888519287,297.7098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8684256076812744,0.4939214885234833,0.4708447456359863,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.8378958702087402,0.5279641151428223,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8435764908790588,0.4504655301570892,0.430761843919754,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6922668814659119,0.2431535720825195,1.1181037425994873,284.8931884765625,284.95001220703125,303.066650390625,294.7791748046875,298.9032287597656,297.42254638671875,284.894287109375,1.0,0.6720238327980042,0.3527996242046356,0.3527996242046356,1.0,1.0,-3.5181829929351807,0.9204575419425964,2.5977253913879395,0.1238785833120346,0.8620461225509644,0.8620461225509644,0.0,217.2227325439453,220.0,65542.4453125,0.0,3788.5625,1.0,278.4577941894531,282.8209228515625,297.8025207519531,302.0690002441406,293.1499938964844,293.1499938964844,278.75,38266.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948015570640564,1.0,0.0,0.0,3.5889387130737305,3.5889625549316406,8.594594191890792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.8134765625,0.0,1482.9674072265625,1895.4371337890625,0.0,3355.08056640625,0.8933612108230591,1.0,0.0,3.0,1.0,0.0
17948100,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8236038684844971,0.418691337108612,0.3806771039962768,297.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8672412633895874,0.494218498468399,0.4711566269397735,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9990000128746032,0.8375586271286011,0.5304738283157349,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8417446613311768,0.4496493339538574,0.4298495054244995,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6902146339416504,0.2423118501901626,1.1140958070755005,285.0013122558594,284.95001220703125,303.0462951660156,294.7827453613281,298.8924560546875,297.4159545898437,285.0018310546875,1.0,0.672107994556427,0.3527381718158722,0.3527381718158722,1.0,1.0,-3.5142953395843506,0.9190598130226136,2.595235586166382,0.1231689676642417,0.9343336224555968,0.9343336224555968,0.0,218.33544921875,220.0,64675.6640625,0.0,3785.546875,1.0,278.6999206542969,282.9469299316406,297.7555236816406,301.8556213378906,293.1499938964844,293.1499938964844,278.75,34136.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892902135848999,1.0,0.0,0.0,3.63494873046875,3.634972095489502,8.816371064312989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.8828125,0.0,1502.6007080078125,1895.4371337890625,0.0,3303.56884765625,0.9019351601600648,1.0,0.0,3.0,1.0,0.0
17948160,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8220311403274536,0.4177926480770111,0.3799238801002502,297.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8662444353103638,0.4945234656333923,0.4714894294738769,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.8372698426246643,0.5326805114746094,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.840259850025177,0.4489536583423614,0.429230123758316,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6884765625,0.2415494620800018,1.110843539237976,284.9862670898437,284.95001220703125,303.0259704589844,294.7862548828125,298.88262939453125,297.4107360839844,284.9849548339844,1.0,0.6723231673240662,0.3526436686515808,0.3526436686515808,1.0,1.0,-3.5117850303649902,0.9179942011833192,2.5937907695770264,0.1225094348192215,0.9393240213394164,0.9393240213394164,0.0,219.3610992431641,208.0,64742.56640625,0.0,3785.44384765625,1.0,278.7420349121094,282.9380798339844,297.7670593261719,301.9091491699219,293.1499938964844,293.1499938964844,278.45001220703125,33802.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875188231468201,1.0,0.0,0.0,3.6890058517456055,3.689029932022095,9.080546874429274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.529296875,0.0,1560.3787841796875,1895.4371337890625,0.0,3286.99609375,0.9123753309249878,1.0,0.0,3.0,1.0,0.0
17948220,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8218352794647217,0.4163714349269867,0.3789063990116119,297.69061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8669525384902954,0.4947860538959503,0.4717392921447754,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.9990000128746032,0.8364426493644714,0.5316596031188965,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8402632474899292,0.4478834271430969,0.4284129738807678,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.6880854964256287,0.2405709773302078,1.1069481372833252,284.8622741699219,284.95001220703125,303.00567626953125,294.78973388671875,298.8687744140625,297.40069580078125,284.8617248535156,1.0,0.6705718040466309,0.3525491654872894,0.3525491654872894,1.0,1.0,-3.5039849281311035,0.915259838104248,2.5887250900268555,0.1216178014874458,0.8473119139671326,0.8473119139671326,0.0,218.4757843017578,208.0,65385.48828125,0.0,3760.719970703125,1.0,278.4978942871094,282.8025817871094,297.8168029785156,302.1175537109375,293.1499938964844,293.1499938964844,278.45001220703125,38725.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928138613700867,1.0,0.0,0.0,3.6323647499084473,3.632389068603516,8.803841069493501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.470703125,0.0,1533.9306640625,1895.4371337890625,0.0,3336.512451171875,0.9009770750999452,1.0,0.0,3.0,1.0,0.0
17948280,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8221406936645508,0.4148925244808197,0.3774915933609009,297.681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8684967756271362,0.4950378537178039,0.4719235897064209,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9990000128746032,0.835979700088501,0.5290443301200867,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8408568501472473,0.446726530790329,0.4272611737251282,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6881980299949646,0.2395184189081192,1.1020084619522097,284.8931884765625,284.95001220703125,302.9853820800781,294.7931213378906,298.8558959960937,297.3923034667969,284.89404296875,1.0,0.6679650545120239,0.352454662322998,0.352454662322998,1.0,1.0,-3.4920382499694824,0.911238133907318,2.5808000564575195,0.1202044710516929,0.8440093994140625,0.8440093994140625,0.0,216.5644989013672,196.0,64882.640625,0.0,3719.753662109375,1.0,278.4580078125,282.8340759277344,297.8046569824219,302.034912109375,293.1499938964844,293.1499938964844,278.75,39369.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934349417686462,1.0,0.0,0.0,3.542256593704224,3.5422801971435547,8.372464890271658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.8603515625,0.0,1441.0362548828125,1895.4371337890625,0.0,3342.3154296875,0.8840178847312927,1.0,0.0,3.0,1.0,0.0
