time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948340,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8234456181526184,0.4139224290847778,0.3762982189655304,297.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8710074424743652,0.4953237771987915,0.4720880091190338,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.8366584777832031,0.5246955752372742,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8424147367477417,0.445925235748291,0.4262379705905914,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6891673803329468,0.2386653572320938,1.0972750186920166,284.9969482421875,284.95001220703125,302.96514892578125,294.79644775390625,298.84912109375,297.392333984375,284.99664306640625,1.0,0.6647098064422607,0.352360188961029,0.352360188961029,1.0,1.0,-3.478646278381348,0.9067673683166504,2.5718789100646973,0.1186001151800155,0.9128650426864624,0.9128650426864624,0.0,213.6987152099609,196.0,63895.8984375,0.0,3669.840087890625,1.0,278.6986694335937,282.9573669433594,297.7585144042969,301.813720703125,293.1499938964844,293.1499938964844,278.75,34677.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869016766548157,1.0,0.0,0.0,3.582113742828369,3.582136869430542,8.561936510886881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.6396484375,0.0,1449.231201171875,1895.4371337890625,0.0,3281.220703125,0.8906166553497314,1.0,0.0,3.0,1.0,0.0
17948400,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8257473707199097,0.4130254685878753,0.3754103779792785,297.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8744412660598755,0.4956144094467163,0.4722462594509125,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9990000128746032,0.8379769325256348,0.5187810063362122,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.84495609998703,0.4452072083950043,0.4254508316516876,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.6910373568534851,0.2378903776407241,1.0931870937347412,284.9768371582031,284.95001220703125,302.9449157714844,294.7997131347656,298.844970703125,297.3960266113281,284.9753112792969,1.0,0.6609902381896973,0.3522656857967376,0.3522656857967376,1.0,1.0,-3.4647932052612305,0.9021509885787964,2.562642335891724,0.116965651512146,0.9118950366973876,0.9118950366973876,0.0,210.0359649658203,199.0,63761.44921875,0.0,3614.44140625,1.0,278.7415771484375,282.9472045898437,297.7709655761719,301.8569641113281,293.1499938964844,293.1499938964844,278.45001220703125,34450.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842435479164124,1.0,0.0,0.0,3.6246376037597656,3.6246609687805176,8.766423320594185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.6376953125,0.0,1493.6243896484375,1895.4371337890625,0.0,3256.33544921875,0.8983422517776489,1.0,0.0,3.0,1.0,0.0
17948460,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8264977335929871,0.4116586744785309,0.3743758797645569,297.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8762504458427429,0.4958670735359192,0.4724470674991607,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9990000128746032,0.8389222025871277,0.5158410668373108,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8459408283233643,0.4441547691822052,0.424588531255722,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6915274858474731,0.2369520813226699,1.0891573429107666,284.8644104003906,284.95001220703125,302.9247131347656,294.8028869628906,298.8382263183594,297.39501953125,284.8655700683594,1.0,0.6588778495788574,0.3523150086402893,0.3523150086402893,1.0,1.0,-3.4543585777282715,0.899025559425354,2.555333137512207,0.115897960960865,0.8256247043609619,0.8256247043609619,0.0,208.05581665039065,199.0,64195.109375,0.0,3577.583984375,1.0,278.4996337890625,282.82635498046875,297.8208312988281,302.04986572265625,293.1499938964844,293.1499938964844,278.45001220703125,39752.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886457681655884,1.0,0.0,0.0,3.545374155044556,3.545397996902466,8.387208936255774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.1630859375,0.0,1447.12744140625,1895.4371337890625,0.0,3297.540771484375,0.8824347257614136,1.0,0.0,3.0,1.0,0.0
17948520,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8261517286300659,0.4102926850318908,0.3730739951133728,297.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8770166635513306,0.496114581823349,0.4726565480232239,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9990000128746032,0.8395991921424866,0.5147407054901123,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.845832884311676,0.4430639147758484,0.4235134720802307,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6910332441329956,0.2359790056943893,1.0846551656723022,284.9023132324219,284.95001220703125,302.904541015625,294.80596923828125,298.8304443359375,297.39227294921875,284.90301513671875,1.0,0.6572249531745911,0.3523643314838409,0.3523643314838409,1.0,1.0,-3.445009469985962,0.8962615132331848,2.548748016357422,0.1150500476360321,0.8298597931861877,0.8298597931861877,0.0,207.0674591064453,202.0,63782.765625,0.0,3549.346435546875,1.0,278.4586486816406,282.8612976074219,297.81005859375,301.96795654296875,293.1499938964844,293.1499938964844,278.75,39411.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885757923126221,1.0,0.0,0.0,3.461564779281616,3.46158766746521,7.99536451268068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.373046875,0.0,1357.667236328125,1895.4371337890625,0.0,3296.885986328125,0.866326093673706,1.0,0.0,3.0,1.0,0.0
17948580,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8256571292877197,0.4093737304210663,0.3720287382602691,297.6517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8774275183677673,0.4963932037353515,0.4728939831256866,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9990000128746032,0.8405583500862122,0.5142886638641357,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8454963564872742,0.4422916769981384,0.4226137995719909,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6903286576271057,0.2351820766925811,1.0806047916412354,285.0042419433594,284.95001220703125,302.8843994140625,294.8089599609375,298.8257141113281,297.3934631347656,285.0038146972656,1.0,0.656022310256958,0.3524136543273926,0.3524136543273926,1.0,1.0,-3.4375345706939697,0.8940834403038025,2.5434510707855225,0.1143427491188049,0.9001897573471069,0.9001897573471069,0.0,206.4910430908203,202.0,62959.30859375,0.0,3528.125,1.0,278.6967468261719,282.98028564453125,297.7669677734375,301.7575378417969,293.1499938964844,293.1499938964844,278.75,34376.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818113207817078,1.0,0.0,0.0,3.5096163749694824,3.509638786315918,8.218879088417452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.3798828125,0.0,1370.8380126953125,1895.4371337890625,0.0,3233.552978515625,0.8742974400520325,1.0,0.0,3.0,1.0,0.0
17948640,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8251615762710571,0.4084830284118652,0.3712753355503082,297.6479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8776238560676575,0.4966738224029541,0.4731607735157013,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.841336190700531,0.5142395496368408,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8451022505760193,0.4415731430053711,0.4219555556774139,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6895896792411804,0.2344340980052948,1.077258825302124,284.9854431152344,284.95001220703125,302.86431884765625,294.8118591308594,298.8206787109375,297.3940124511719,284.9842224121094,1.0,0.655220627784729,0.3524629771709442,0.3524629771709442,1.0,1.0,-3.4320712089538574,0.8925323486328125,2.539538621902466,0.1138472780585289,0.9025041460990906,0.9025041460990906,0.0,206.2110595703125,205.0,62974.734375,0.0,3513.491943359375,1.0,278.740966796875,282.9696350097656,297.7825927734375,301.81182861328125,293.1499938964844,293.1499938964844,278.45001220703125,34058.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792772889137268,1.0,0.0,0.0,3.5602853298187256,3.56030821800232,8.457907370029716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.8876953125,0.0,1421.4581298828125,1895.4371337890625,0.0,3209.80712890625,0.8836987018585205,1.0,0.0,3.0,1.0,0.0
17948700,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8240733742713928,0.407101958990097,0.3703087866306305,297.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8773033618927002,0.4969140589237213,0.4734256863594055,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.8412486910820007,0.5150816440582275,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8441546559333801,0.4404999315738678,0.4211587309837341,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6883604526519775,0.2334893643856048,1.0736347436904907,284.8744506835937,284.95001220703125,302.84423828125,294.81463623046875,298.8103332519531,297.3874206542969,284.87554931640625,1.0,0.6546849012374878,0.3525123000144958,0.3525123000144958,1.0,1.0,-3.426923990249634,0.8910771608352661,2.535846948623657,0.1134291812777519,0.8205916881561279,0.8205916881561279,0.0,206.39849853515625,205.0,63508.875,0.0,3502.37939453125,1.0,278.50103759765625,282.8486328125,297.8353576660156,302.01580810546875,293.1499938964844,293.1499938964844,278.45001220703125,39253.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841225504875183,1.0,0.0,0.0,3.4909439086914062,3.490967035293579,8.131657409649051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.494140625,0.0,1386.58642578125,1895.4371337890625,0.0,3255.2021484375,0.870029091835022,1.0,0.0,3.0,1.0,0.0
17948760,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8223322033882141,0.4056943356990814,0.3690358996391296,297.6323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8764669895172119,0.4971464276313782,0.4736778736114502,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.8408340811729431,0.5168079137802124,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8425921201705933,0.4393655061721802,0.4201096892356872,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6865512132644653,0.2324815243482589,1.0693072080612185,284.90936279296875,284.95001220703125,302.8242492675781,294.8173217773437,298.7986755371094,297.3790588378906,284.9097900390625,1.0,0.6543062925338745,0.3525470793247223,0.3525470793247223,1.0,1.0,-3.421304941177368,0.8894324898719788,2.531872510910034,0.1129068061709404,0.8257644176483154,0.8257644176483154,0.0,207.01235961914065,208.0,63197.37109375,0.0,3492.673095703125,1.0,278.4591064453125,282.8794250488281,297.82586669921875,301.94390869140625,293.1499938964844,293.1499938964844,278.75,38926.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845958709716797,1.0,0.0,0.0,3.416644334793091,3.416666507720948,7.789199685248605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.1826171875,0.0,1309.2113037109375,1895.4371337890625,0.0,3259.634765625,0.8560041785240173,1.0,0.0,3.0,1.0,0.0
17948820,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8206869959831238,0.4047032296657562,0.3679824769496918,297.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8755807876586914,0.49740731716156,0.473945140838623,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.8407116532325745,0.5186464190483093,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8410714864730835,0.4385250210762024,0.4192026853561401,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.68475741147995,0.231624349951744,1.06525981426239,285.0072326660156,284.95001220703125,302.80426025390625,294.81988525390625,298.7901611328125,297.3748474121094,285.006591796875,1.0,0.6541029810905457,0.3525818586349487,0.3525818586349487,1.0,1.0,-3.4166080951690674,0.8880748748779297,2.528533458709717,0.1124325990676879,0.8949711918830872,0.8949711918830872,0.0,207.7260284423828,208.0,62453.17578125,0.0,3485.751953125,1.0,278.6957092285156,282.99371337890625,297.7824401855469,301.7398681640625,293.1499938964844,293.1499938964844,278.75,34045.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878305196762085,1.0,0.0,0.0,3.470031261444092,3.470053195953369,8.034522238631325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.6669921875,0.0,1328.10498046875,1895.4371337890625,0.0,3200.695556640625,0.8651909232139587,1.0,0.0,3.0,1.0,0.0
17948880,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.819243311882019,0.4037341177463531,0.3671954274177551,297.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.874731183052063,0.4976688623428345,0.474231481552124,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9990000128746032,0.8404623866081238,0.5204511880874634,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8397141098976135,0.4377287030220032,0.4185117483139038,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6831164360046387,0.2308032214641571,1.0617873668670654,284.9864196777344,284.95001220703125,302.78436279296875,294.82232666015625,298.7816467285156,297.3705139160156,284.9851379394531,1.0,0.6540791392326355,0.3526166379451751,0.3526166379451751,1.0,1.0,-3.413167715072632,0.8871092796325684,2.5260584354400635,0.1120976135134697,0.8965275287628174,0.8965275287628174,0.0,208.4837951660156,211.0,62505.5078125,0.0,3482.059326171875,1.0,278.7406005859375,282.98101806640625,297.79705810546875,301.7961120605469,293.1499938964844,293.1499938964844,279.04998779296875,33841.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761436343193054,1.0,0.0,0.0,3.524080753326416,3.524103164672852,8.286764341391972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.9228515625,0.0,1381.94580078125,1895.4371337890625,0.0,3180.4306640625,0.8754125833511353,1.0,0.0,3.0,1.0,0.0
17948940,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8176097869873047,0.4028293788433075,0.3663534820079803,297.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8737161159515381,0.4979345798492431,0.4745180308818817,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9990000128746032,0.8401779532432556,0.5225584506988525,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8381980657577515,0.4369893074035644,0.4177979528903961,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.6813361644744873,0.2300143837928772,1.0582953691482544,285.0661926269531,284.95001220703125,302.7644958496094,294.8246459960937,298.7733459472656,297.36639404296875,285.0660705566406,1.0,0.6541719436645508,0.3526514172554016,0.3526514172554016,1.0,1.0,-3.4099740982055664,0.8862205743789673,2.5237536430358887,0.111787274479866,0.9753074049949646,0.9753074049949646,0.0,209.41110229492188,211.0,61841.46484375,0.0,3479.939697265625,1.0,278.99609375,283.0818176269531,297.78302001953125,301.6716613769531,293.1499938964844,293.1499938964844,279.04998779296875,31376.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710644841194153,1.0,0.0,0.0,3.613628387451172,3.6136512756347656,8.713251986591786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.560546875,0.0,1458.8270263671875,1895.4371337890625,0.0,3132.7958984375,0.8947587609291077,1.0,0.0,3.0,1.0,0.0
17949000,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8160122632980347,0.4018668830394745,0.365615576505661,297.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8726750612258911,0.4981943368911743,0.4748135507106781,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9990000128746032,0.8396843075752258,0.5247350335121155,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8367159366607666,0.4362230002880096,0.4171766936779022,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.6795935034751892,0.2292193621397018,1.0550717115402222,285.0321960449219,284.95001220703125,302.7446594238281,294.8268127441406,298.7643737792969,297.361328125,285.029052734375,1.0,0.654381513595581,0.3526861667633056,0.3526861667633056,1.0,1.0,-3.407435178756714,0.8855376243591309,2.521897554397583,0.111520767211914,0.98665589094162,0.98665589094162,0.0,210.4068298339844,214.0,62102.91796875,0.0,3479.758544921875,1.0,279.0413818359375,283.0527648925781,297.8108825683594,301.7698059082031,293.1499938964844,293.1499938964844,278.75,31527.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706084489822388,1.0,0.0,0.0,3.704617738723755,3.704641580581665,9.157567433248914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.748046875,0.0,1560.8192138671875,1895.4371337890625,0.0,3128.518310546875,0.9142264723777772,1.0,0.0,3.0,1.0,0.0
17949060,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8139206767082214,0.4002886712551117,0.3645715415477752,297.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8713275194168091,0.4984009563922882,0.4750917553901672,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.8381828665733337,0.5274574160575867,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8348299264907837,0.4349893927574157,0.4163255095481872,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6774805188179016,0.2281576544046402,1.051276683807373,284.8780517578125,284.95001220703125,302.72491455078125,294.828857421875,298.74920654296875,297.3482360839844,284.8740539550781,1.0,0.6546241044998169,0.3526780605316162,0.3526780605316162,1.0,1.0,-3.4042038917541504,0.8845136165618896,2.5196902751922607,0.1110914647579193,0.8856244683265686,0.8856244683265686,0.0,211.65997314453125,214.0,63110.61328125,0.0,3479.441650390625,1.0,278.79693603515625,282.8847045898437,297.86895751953125,302.0105285644531,293.1499938964844,293.1499938964844,278.75,35995.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777478337287903,1.0,0.0,0.0,3.698379039764404,3.698403596878052,9.12674920527934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.3125,0.0,1587.630859375,1895.4371337890625,0.0,3195.470703125,0.9139614701271056,1.0,0.0,3.0,1.0,0.0
17949120,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8111464977264404,0.398529589176178,0.3630724251270294,297.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8696004152297974,0.4985848367214203,0.4753392040729522,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.836159348487854,0.5308581590652466,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8323849439620972,0.433557391166687,0.415085881948471,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6748237013816833,0.2269444912672042,1.0463706254959106,284.8877258300781,284.95001220703125,302.7052001953125,294.83074951171875,298.7318420410156,297.33221435546875,284.8890075683594,1.0,0.6548152565956116,0.3526699244976043,0.3526699244976043,1.0,1.0,-3.3993985652923584,0.8829883933067322,2.516410112380981,0.1104872450232505,0.8679693341255188,0.8679693341255188,0.0,213.20193481445312,202.0,62769.859375,0.0,3477.10498046875,1.0,278.7575378417969,282.89849853515625,297.85791015625,301.9479675292969,293.1499938964844,293.1499938964844,279.04998779296875,38256.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801341652870178,1.0,0.0,0.0,3.621184825897217,3.621208906173706,8.749730113777332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.67578125,0.0,1518.09375,1895.4371337890625,0.0,3217.837646484375,0.9004387259483337,1.0,0.0,3.0,1.0,0.0
17949180,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8103394508361816,0.3973144888877868,0.3617174327373504,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8699159026145935,0.4988051950931549,0.4755208790302276,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9990000128746032,0.8348749876022339,0.5304873585700989,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8318155407905579,0.4324881136417389,0.4138848781585693,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6738176941871643,0.2259026765823364,1.0412302017211914,284.997802734375,284.95001220703125,302.6855773925781,294.8324890136719,298.7196350097656,297.3236389160156,284.9985046386719,1.0,0.6529926061630249,0.3526618182659149,0.3526618182659149,1.0,1.0,-3.389928102493286,0.8799922466278076,2.5099358558654785,0.1095960289239883,0.939944863319397,0.939944863319397,0.0,212.587631225586,202.0,61806.46484375,0.0,3451.352294921875,1.0,279.0006408691406,283.0275573730469,297.8057556152344,301.728759765625,293.1499938964844,293.1499938964844,279.04998779296875,34275.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745075464248657,1.0,0.0,0.0,3.662999391555786,3.663023233413696,8.952966936703888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.9873046875,0.0,1534.727783203125,1895.4371337890625,0.0,3165.088623046875,0.9083083271980286,1.0,0.0,3.0,1.0,0.0
17949240,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8110650181770325,0.3962481617927551,0.3607020378112793,297.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8716357350349426,0.4990348517894745,0.4756788909435272,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9990000128746032,0.8342975974082947,0.5275545716285706,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.832651674747467,0.4315482676029205,0.4129274487495422,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.6740756034851074,0.2249492704868316,1.0365973711013794,284.9801330566406,284.95001220703125,302.6659851074219,294.8340759277344,298.710693359375,297.3197631835937,284.97833251953125,1.0,0.6504004001617432,0.3526536822319031,0.3526536822319031,1.0,1.0,-3.378650426864624,0.8764315843582153,2.5022189617156982,0.1084543615579605,0.9418220520019532,0.9418220520019532,0.0,210.56105041503903,190.0,61732.51953125,0.0,3413.39111328125,1.0,279.042236328125,283.01739501953125,297.8134460449219,301.77105712890625,293.1499938964844,293.1499938964844,278.75,34007.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724878430366516,1.0,0.0,0.0,3.713323354721069,3.7133476734161377,9.200656450047972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.36328125,0.0,1589.5965576171875,1895.4371337890625,0.0,3146.146728515625,0.917933702468872,1.0,0.0,3.0,1.0,0.0
17949300,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.8122844696044922,0.3947000503540039,0.3594907522201538,297.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8740565776824951,0.4992228150367737,0.4757953882217407,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9990000128746032,0.8335965275764465,0.523361086845398,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8340311646461487,0.4302578568458557,0.4118269681930542,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.6748296618461609,0.2238176763057708,1.0316187143325806,284.8511962890625,284.95001220703125,302.646484375,294.8354797363281,298.69927978515625,297.3128967285156,284.85028076171875,1.0,0.647118866443634,0.3526455760002136,0.3526455760002136,1.0,1.0,-3.364986658096313,0.8721165060997009,2.492870092391968,0.1071533262729644,0.8437471985816956,0.8437471985816956,0.0,207.79527282714844,190.0,62252.328125,0.0,3365.917236328125,1.0,278.7974548339844,282.87957763671875,297.8615417480469,301.967041015625,293.1499938964844,293.1499938964844,278.75,39224.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777016997337341,1.0,0.0,0.0,3.646939992904663,3.646964550018311,8.874636137079506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.1875,0.0,1553.8699951171875,1895.4371337890625,0.0,3195.03857421875,0.9044084548950196,1.0,0.0,3.0,1.0,0.0
17949360,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8136441111564636,0.3931075632572174,0.3579248487949371,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8769277334213257,0.4994011223316192,0.4758642017841339,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.8332787752151489,0.5183890461921692,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8356321454048157,0.4288924634456634,0.4104275703430176,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6757640242576599,0.2226327955722808,1.0258253812789917,284.8848571777344,284.95001220703125,302.6270446777344,294.8367614746094,298.6890869140625,297.3072204589844,284.8859558105469,1.0,0.64322829246521,0.3527470231056213,0.3527470231056213,1.0,1.0,-3.348560571670532,0.8672399520874023,2.48132061958313,0.1059007346630096,0.8387460708618164,0.8387460708618164,0.0,204.5317840576172,193.0,61641.76953125,0.0,3309.658447265625,1.0,278.7579040527344,282.91632080078125,297.8456420898437,301.8734130859375,293.1499938964844,293.1499938964844,279.04998779296875,40010.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779894709587097,1.0,0.0,0.0,3.5410022735595703,3.5410258769989014,8.366536121684476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.7578125,0.0,1444.3614501953125,1895.4371337890625,0.0,3197.736083984375,0.8842973709106445,1.0,0.0,3.0,1.0,0.0
17949420,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8140611052513123,0.3920435905456543,0.3566726744174957,297.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8785302042961121,0.4996179640293121,0.4759973287582397,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9990000128746032,0.833864688873291,0.5157521367073059,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8362168073654175,0.4279044568538666,0.4092541038990021,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6757879853248596,0.221665546298027,1.0207098722457886,284.9953308105469,284.95001220703125,302.607666015625,294.8378295898437,298.68438720703125,297.308349609375,284.9956970214844,1.0,0.6409480571746826,0.3528485000133514,0.3528485000133514,1.0,1.0,-3.336463689804077,0.8637514114379883,2.472712278366089,0.1048562377691268,0.9100297093391418,0.9100297093391418,0.0,202.6513061523437,193.0,60647.47265625,0.0,3271.540771484375,1.0,278.99853515625,283.04559326171875,297.7943725585937,301.64532470703125,293.1499938964844,293.1499938964844,279.04998779296875,34940.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707478046417236,1.0,0.0,0.0,3.576956987380981,3.5769801139831543,8.537303415323549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.404296875,0.0,1445.64306640625,1895.4371337890625,0.0,3129.825439453125,0.8898341059684753,1.0,0.0,3.0,1.0,0.0
17949480,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8142454624176025,0.3910726308822632,0.3557912409305572,297.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8795937895774841,0.4998418092727661,0.4761779010295868,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9990000128746032,0.8344264626502991,0.5141145586967468,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8364928960800171,0.4270160496234894,0.4083852469921112,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.675568699836731,0.2207840383052826,1.0165358781814575,284.98028564453125,284.95001220703125,302.58837890625,294.8387145996094,298.68035888671875,297.3101501464844,284.97906494140625,1.0,0.6392348408699036,0.3529499471187591,0.3529499471187591,1.0,1.0,-3.327582359313965,0.8612636923789978,2.4663188457489014,0.1042689532041549,0.9128153920173644,0.9128153920173644,0.0,201.4326934814453,196.0,60568.51953125,0.0,3244.625,1.0,279.0415344238281,283.03814697265625,297.8055725097656,301.6871643066406,293.1499938964844,293.1499938964844,278.75,34422.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676759600639343,1.0,0.0,0.0,3.622890472412109,3.622913837432861,8.757975251683092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.2080078125,0.0,1491.5,1895.4371337890625,0.0,3101.009033203125,0.8979933857917786,1.0,0.0,3.0,1.0,0.0
17949540,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8137085437774658,0.3896230161190033,0.3547346889972687,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8799858093261719,0.5000249743461609,0.4763639271259308,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9990000128746032,0.8341071605682373,0.5136421322822571,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8361068367958069,0.4257830083370209,0.4074084460735321,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6747774481773376,0.2197280526161193,1.012239694595337,284.8647155761719,284.95001220703125,302.56915283203125,294.8394470214844,298.6714172363281,297.30517578125,284.8651733398437,1.0,0.6379547715187073,0.3530514240264892,0.3530514240264892,1.0,1.0,-3.319626569747925,0.8590613603591919,2.460565090179444,0.1038402393460273,0.8257479071617126,0.8257479071617126,0.0,200.84860229492188,196.0,61071.1875,0.0,3223.493896484375,1.0,278.7995910644531,282.9130859375,297.85772705078125,301.8844909667969,293.1499938964844,293.1499938964844,278.75,39616.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723481297492981,1.0,0.0,0.0,3.548619508743286,3.548643112182617,8.402570301768719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.181640625,0.0,1449.5855712890625,1895.4371337890625,0.0,3144.83642578125,0.8829535245895386,1.0,0.0,3.0,1.0,0.0
17949600,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8123550415039062,0.388127714395523,0.3533692359924316,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8797073364257812,0.5001993775367737,0.4765409827232361,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9990000128746032,0.8333904147148132,0.5143113136291504,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8349793553352356,0.4244795739650726,0.4061818718910217,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6733099818229675,0.2186146527528762,1.0073248147964478,284.9023132324219,284.95001220703125,302.54998779296875,294.8399658203125,298.660888671875,297.2979736328125,284.90313720703125,1.0,0.6369658708572388,0.353152871131897,0.353152871131897,1.0,1.0,-3.311614990234375,0.8568394184112549,2.45477557182312,0.1034068092703819,0.8293977975845337,0.8293977975845337,0.0,200.83837890625,199.0,60670.35546875,0.0,3205.5732421875,1.0,278.7586669921875,282.9490051269531,297.8458251953125,301.80487060546875,293.1499938964844,293.1499938964844,279.04998779296875,39488.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725595474243164,1.0,0.0,0.0,3.459460496902466,3.45948338508606,7.985645993358048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.033203125,0.0,1356.0721435546875,1895.4371337890625,0.0,3146.819091796875,0.8659878373146057,1.0,0.0,3.0,1.0,0.0
17949660,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8109898567199707,0.3870637416839599,0.3522289097309112,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8792522549629211,0.5004051923751831,0.4767386615276336,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9990000128746032,0.8329483866691589,0.5153080821037292,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8337845206260681,0.4234822690486908,0.4051057696342468,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6717728972434998,0.21766097843647,1.0027475357055664,285.00665283203125,284.95001220703125,302.5313720703125,294.840576171875,298.6539001464844,297.29473876953125,285.0066223144531,1.0,0.6362595558166504,0.3533296883106231,0.3533296883106231,1.0,1.0,-3.304877758026123,0.8552286624908447,2.4496490955352783,0.1032787263393402,0.9013439416885376,0.9013439416885376,0.0,201.04885864257807,199.0,59853.8984375,0.0,3191.7958984375,1.0,278.9967041015625,283.0699157714844,297.7982177734375,301.5937194824219,293.1499938964844,293.1499938964844,279.04998779296875,34354.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656598329544067,1.0,0.0,0.0,3.5081787109375,3.5082011222839355,8.212146553887578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.72265625,0.0,1369.2044677734375,1895.4371337890625,0.0,3082.095458984375,0.8740429878234863,1.0,0.0,3.0,1.0,0.0
17949720,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8097618222236633,0.3860441744327545,0.3513742387294769,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.878738284111023,0.5006135702133179,0.4769610166549682,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.8323515057563782,0.5164361000061035,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8326746225357056,0.4225425720214844,0.4042606353759765,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6703279614448547,0.2167550325393676,0.9988014698028564,284.9880676269531,284.95001220703125,302.513671875,294.8415222167969,298.647216796875,297.2914428710937,284.9866943359375,1.0,0.6358206272125244,0.353506475687027,0.353506475687027,1.0,1.0,-3.299710273742676,0.8541241884231567,2.4455862045288086,0.1033402308821678,0.9048386812210084,0.9048386812210084,0.0,201.39697265625,202.0,59874.49609375,0.0,3182.310546875,1.0,279.0409545898437,283.0585327148437,297.8115539550781,301.6451721191406,293.1499938964844,293.1499938964844,278.75,33926.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863021194934845,1.0,0.0,0.0,3.5630314350128174,3.563054323196411,8.470959187434346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.27734375,0.0,1423.4014892578125,1895.4371337890625,0.0,3057.343017578125,0.8842090964317322,1.0,0.0,3.0,1.0,0.0
17949780,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8080347776412964,0.3845457434654236,0.3503149449825287,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8778547644615173,0.5007798671722412,0.4771759808063507,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9990000128746032,0.8308699131011963,0.5182015299797058,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8311595320701599,0.4212511479854584,0.4032753705978393,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.6685332655906677,0.2156618386507034,0.9945738911628724,284.87237548828125,284.95001220703125,302.49688720703125,294.8428649902344,298.63604736328125,297.2818298339844,284.872802734375,1.0,0.6355456709861755,0.3536832928657532,0.3536832928657532,1.0,1.0,-3.294551372528076,0.8530179262161255,2.44153356552124,0.1034527420997619,0.8203065395355225,0.8203065395355225,0.0,202.07374572753903,202.0,60432.7578125,0.0,3174.712158203125,1.0,278.8009338378906,282.9331970214844,297.8652648925781,301.8486022949219,293.1499938964844,293.1499938964844,278.75,39187.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681545257568359,1.0,0.0,0.0,3.495718717575073,3.495741844177246,8.153916724040755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.72265625,0.0,1391.0462646484375,1895.4371337890625,0.0,3105.498291015625,0.8709135055541992,1.0,0.0,3.0,1.0,0.0
17949840,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.805678129196167,0.3829992711544037,0.3489402234554291,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8765738010406494,0.5009366869926453,0.4773724377155304,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.8290202021598816,0.520651638507843,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8291438221931458,0.4198853671550751,0.4020287096500397,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6662792563438416,0.2145041525363922,0.989648938179016,284.9078063964844,284.95001220703125,302.4809875488281,294.8445129394531,298.62408447265625,297.2708435058594,284.90838623046875,1.0,0.6353482604026794,0.3538601100444793,0.3538601100444793,1.0,1.0,-3.2886595726013184,0.851678729057312,2.436980724334717,0.1034841164946556,0.8248156905174255,0.8248156905174255,0.0,203.071044921875,205.0,60114.01953125,0.0,3167.31884765625,1.0,278.75909423828125,282.966064453125,297.8544616699219,301.77618408203125,293.1499938964844,293.1499938964844,279.04998779296875,39068.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687785267829895,1.0,0.0,0.0,3.414670705795288,3.4146928787231445,7.780203077345504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.7314453125,0.0,1308.2535400390625,1895.4371337890625,0.0,3111.3525390625,0.8557506799697876,1.0,0.0,3.0,1.0,0.0
17949900,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8034775257110596,0.3818679749965668,0.3477742075920105,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8753243684768677,0.5011235475540161,0.4775817990303039,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9990000128746032,0.8274739384651184,0.5230786204338074,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8272347450256348,0.4188105762004852,0.4009160101413727,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6641145348548889,0.2134947925806045,0.9849857091903688,285.0085754394531,284.95001220703125,302.4659118652344,294.84649658203125,298.6156616210937,297.2641906738281,285.00836181640625,1.0,0.6352607607841492,0.3540368974208832,0.3540368974208832,1.0,1.0,-3.2834789752960205,0.8505638241767883,2.432915210723877,0.1035556271672248,0.8955457806587219,0.8955457806587219,0.0,204.0919189453125,205.0,59369.0,0.0,3161.6435546875,1.0,278.9956359863281,283.0828857421875,297.8076171875,301.5710754394531,293.1499938964844,293.1499938964844,279.04998779296875,34063.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622064590454102,1.0,0.0,0.0,3.4681520462036133,3.46817398071289,8.025822353374679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.2314453125,0.0,1326.337890625,1895.4371337890625,0.0,3049.700439453125,0.8648747801780701,1.0,0.0,3.0,1.0,0.0
17949960,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8015753626823425,0.3807815313339233,0.3468806743621826,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8741790056228638,0.501312255859375,0.4778094589710235,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9990000128746032,0.8257923722267151,0.5253584980964661,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8255414962768555,0.4177836775779724,0.4000163674354553,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.662163496017456,0.2125292420387268,0.9808895587921144,284.98828125,284.95001220703125,302.4516296386719,294.8487854003906,298.60760498046875,297.2581787109375,284.9869079589844,1.0,0.6353013515472412,0.3541370332241058,0.3541370332241058,1.0,1.0,-3.279411554336548,0.8495852947235107,2.429826259613037,0.1035475507378578,0.8981746435165405,0.8981746435165405,0.0,205.0926971435547,193.0,59422.3671875,0.0,3158.310546875,1.0,279.0406188964844,283.0699157714844,297.8216247558594,301.6254272460937,293.1499938964844,293.1499938964844,279.3500061035156,33743.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598147630691528,1.0,0.0,0.0,3.525859832763672,3.5258822441101074,8.29513282951666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.548828125,0.0,1383.081787109375,1895.4371337890625,0.0,3027.267822265625,0.8757309913635254,1.0,0.0,3.0,1.0,0.0
17950020,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.801338791847229,0.3797422647476196,0.3458666503429413,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8748849034309387,0.5015034079551697,0.477963238954544,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.9990000128746032,0.8242395520210266,0.5242741107940674,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8254254460334778,0.4167856872081756,0.3990101814270019,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.6615952849388123,0.2115849107503891,0.9764273762702942,285.0678100585937,284.95001220703125,302.43817138671875,294.8514099121094,298.600341796875,297.2535095214844,285.0676574707031,1.0,0.6333808898925781,0.3542371690273285,0.3542371690273285,1.0,1.0,-3.270512580871582,0.8470519185066223,2.4234604835510254,0.1032559424638748,0.9772226810455322,0.9772226810455322,0.0,204.16749572753903,193.0,58690.7109375,0.0,3133.636474609375,1.0,279.296142578125,283.1710510253906,297.8065490722656,301.499267578125,293.1499938964844,293.1499938964844,279.3500061035156,31330.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543498516082764,1.0,0.0,0.0,3.615839958190918,3.6158626079559326,8.723919791009394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.86328125,0.0,1460.8846435546875,1895.4371337890625,0.0,2976.02783203125,0.8952233195304871,1.0,0.0,3.0,1.0,0.0
17950080,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8022745847702026,0.3786567747592926,0.3449086844921112,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8767907023429871,0.5016882419586182,0.4780809283256531,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9990000128746032,0.8230769634246826,0.5210439562797546,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8263817429542542,0.415752649307251,0.3980322778224945,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.6619670391082764,0.2106418907642364,0.971996247768402,285.0302429199219,284.95001220703125,302.4254455566406,294.85430908203125,298.5941162109375,297.2503662109375,285.0264587402344,1.0,0.6306889653205872,0.3543373048305511,0.3543373048305511,1.0,1.0,-3.259119272232056,0.8437310457229614,2.4153881072998047,0.1026238054037094,0.9863247275352478,0.9863247275352478,0.0,202.033447265625,181.0,58823.10546875,0.0,3096.950439453125,1.0,279.3414001464844,283.13946533203125,297.8348693847656,301.5907897949219,293.1499938964844,293.1499938964844,279.04998779296875,31534.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535213470458984,1.0,0.0,0.0,3.7067713737487793,3.7067952156066895,9.168217616206676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.9599609375,0.0,1563.31787109375,1895.4371337890625,0.0,2968.2626953125,0.9146811366081238,1.0,0.0,3.0,1.0,0.0
17950140,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8035247325897217,0.376975953578949,0.3436300158500671,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8792960047721863,0.5018184781074524,0.4781487882137298,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9990000128746032,0.8215060830116272,0.5167567729949951,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8277025818824768,0.4142585098743438,0.3967922925949096,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.6626603603363037,0.2094625383615493,0.9669300317764282,284.867919921875,284.95001220703125,302.4134216308594,294.8575134277344,298.5845642089844,297.2428894042969,284.8628845214844,1.0,0.6272969841957092,0.3544374406337738,0.3544374406337738,1.0,1.0,-3.2449331283569336,0.8395191431045532,2.405413866043091,0.1017573177814483,0.8781172633171082,0.8781172633171082,0.0,199.2583770751953,181.0,59657.38671875,0.0,3050.939453125,1.0,279.096923828125,282.9662170410156,297.8956604003906,301.8226928710937,293.1499938964844,293.1499938964844,279.04998779296875,36322.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605490922927856,1.0,0.0,0.0,3.694358348846436,3.694382905960083,9.106915968004614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.939453125,0.0,1585.5223388671875,1895.4371337890625,0.0,3034.155029296875,0.913074791431427,1.0,0.0,3.0,1.0,0.0
