time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950200,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8047436475753784,0.3751126527786255,0.3418806195259094,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8821619153022766,0.501925528049469,0.478159099817276,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9990000128746032,0.8200193643569946,0.5118530988693237,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8290838003158569,0.4125675559043884,0.3951426446437835,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6633793115615845,0.2081561982631683,0.96076637506485,284.8752746582031,284.95001220703125,302.402099609375,294.8609924316406,298.5742492675781,297.23443603515625,284.8765563964844,1.0,0.6232720017433167,0.3545375764369964,0.3545375764369964,1.0,1.0,-3.227555751800537,0.834290623664856,2.393265008926392,0.1005570814013481,0.8547929525375366,0.8547929525375366,0.0,196.05789184570312,184.0,59100.8203125,0.0,2996.169677734375,1.0,279.0575866699219,282.9830017089844,297.884033203125,301.74822998046875,293.1499938964844,293.1499938964844,279.3500061035156,39079.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624469637870789,1.0,0.0,0.0,3.5962469577789307,3.59627103805542,8.629633043710783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.8271484375,0.0,1496.8887939453125,1895.4371337890625,0.0,3051.956298828125,0.8954514265060425,1.0,0.0,3.0,1.0,0.0
17950260,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8049073219299316,0.3738260567188263,0.3404059410095215,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8836882710456848,0.5020748972892761,0.4782299995422363,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9990000128746032,0.8194985389709473,0.5093421339988708,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8293884992599487,0.4112696051597595,0.3936696052551269,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6631460785865784,0.2070537209510803,0.955081045627594,284.9903564453125,284.95001220703125,302.3914489746094,294.86474609375,298.5692138671875,297.2315979003906,284.99151611328125,1.0,0.6208420395851135,0.3547758758068084,0.3547758758068084,1.0,1.0,-3.2142252922058105,0.8307303190231323,2.383495092391968,0.0998779982328414,0.9263190031051636,0.9263190031051636,0.0,194.2339782714844,184.0,58071.875,0.0,2957.98974609375,1.0,279.29986572265625,283.1175537109375,297.82891845703125,301.5193176269531,293.1499938964844,293.1499938964844,279.3500061035156,34712.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556568622589111,1.0,0.0,0.0,3.629555940628052,3.629579544067383,8.790231049715658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.8076171875,0.0,1500.9647216796875,1895.4371337890625,0.0,2988.279541015625,0.9013330340385436,1.0,0.0,3.0,1.0,0.0
17950320,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8049111366271973,0.372719794511795,0.3393678963184356,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8846921920776367,0.5022369623184204,0.4783523678779602,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9990000128746032,0.8191019892692566,0.5077819228172302,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8294357657432556,0.4101216793060303,0.3925357758998871,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6627086400985718,0.2060508280992508,0.9503374099731444,284.97723388671875,284.95001220703125,302.3814392089844,294.8687438964844,298.5658569335937,297.2303771972656,284.975830078125,1.0,0.6189781427383423,0.3550141453742981,0.3550141453742981,1.0,1.0,-3.204176902770996,0.8282263278961182,2.375950574874878,0.0996604263782501,0.9294570088386536,0.9294570088386536,0.0,193.03651428222656,187.0,57988.8046875,0.0,2930.357421875,1.0,279.34197998046875,283.1105651855469,297.8388977050781,301.5587463378906,293.1499938964844,293.1499938964844,279.04998779296875,34225.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852671205997467,1.0,0.0,0.0,3.678720951080322,3.678744792938232,9.029983516484208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.666015625,0.0,1551.9754638671875,1895.4371337890625,0.0,2960.2958984375,0.91034197807312,1.0,0.0,3.0,1.0,0.0
17950380,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8042107224464417,0.3711652159690857,0.3382062315940857,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8850409984588623,0.5023583769798279,0.4784814715385437,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9990000128746032,0.8178322911262512,0.507333517074585,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8288682699203491,0.4086492955684662,0.3913258910179138,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.6617522835731506,0.2048872858285904,0.9455282688140868,284.8537902832031,284.95001220703125,302.3720092773437,294.8729858398437,298.5591735839844,297.22442626953125,284.8530578613281,1.0,0.6175543069839478,0.3552524149417877,0.3552524149417877,1.0,1.0,-3.1951591968536377,0.8260428309440613,2.369116306304932,0.0995892211794853,0.8353005647659302,0.8353005647659302,0.0,192.4413146972656,187.0,58548.23046875,0.0,2908.29931640625,1.0,279.0982666015625,282.9773254394531,297.89434814453125,301.7588195800781,293.1499938964844,293.1499938964844,279.04998779296875,39430.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857628345489502,1.0,0.0,0.0,3.609142780303955,3.609166860580444,8.691633297530643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.7294921875,0.0,1513.5689697265625,1895.4371337890625,0.0,3006.76416015625,0.8961188793182373,1.0,0.0,3.0,1.0,0.0
17950440,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8026434779167175,0.3695485591888428,0.3367364108562469,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8847092390060425,0.5024698376655579,0.4785997569561004,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.8160710334777832,0.5080158710479736,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8275632858276367,0.4071009457111358,0.3898693025112152,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6601482033729553,0.203668400645256,0.9401336908340454,284.89227294921875,284.95001220703125,302.3631591796875,294.8774719238281,298.5516052246094,297.21697998046875,284.8936767578125,1.0,0.616429328918457,0.3554907143115997,0.3554907143115997,1.0,1.0,-3.1861157417297363,0.8238474726676941,2.362268209457397,0.0994972065091133,0.8351826667785645,0.8351826667785645,0.0,192.40806579589844,190.0,58111.89453125,0.0,2889.352783203125,1.0,279.0581970214844,283.0171203613281,297.8843994140625,301.67999267578125,293.1499938964844,293.1499938964844,279.3500061035156,39856.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857866108417511,1.0,0.0,0.0,3.5064456462860107,3.5064690113067627,8.20403556645033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.7685546875,0.0,1406.9649658203125,1895.4371337890625,0.0,3008.993408203125,0.8766917586326599,1.0,0.0,3.0,1.0,0.0
17950500,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8010947108268738,0.3683966994285583,0.3355028331279754,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.884203314781189,0.5026172995567322,0.4787405133247375,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.8146010637283325,0.5090166926383972,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8262044787406921,0.4058857858181,0.3885760903358459,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6584972143173218,0.2026214152574539,0.935112237930298,285.00469970703125,284.95001220703125,302.3548583984375,294.8822021484375,298.5472106933594,297.2134094238281,285.0054931640625,1.0,0.6155948638916016,0.3557289838790893,0.3557289838790893,1.0,1.0,-3.178408622741699,0.8220759630203247,2.356332540512085,0.0994935631752014,0.910261332988739,0.910261332988739,0.0,192.58876037597656,190.0,57263.43359375,0.0,2874.41357421875,1.0,279.2977905273437,283.14581298828125,297.83697509765625,301.4688720703125,293.1499938964844,293.1499938964844,279.3500061035156,34569.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504701852798462,1.0,0.0,0.0,3.5515427589416504,3.551565647125244,8.416419632339966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.29296875,0.0,1415.9486083984375,1895.4371337890625,0.0,2939.6748046875,0.883966326713562,1.0,0.0,3.0,1.0,0.0
17950560,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7997462749481201,0.3673290312290191,0.3345870673656463,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8836512565612793,0.5027704238891602,0.4789093434810638,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.8130077123641968,0.5101281404495239,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8249587416648865,0.4047552943229675,0.387538343667984,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6569685935974121,0.2016376405954361,0.9307758808135986,284.9897155761719,284.95001220703125,302.3470458984375,294.8871459960937,298.543701171875,297.2106628417969,284.9883728027344,1.0,0.6150383949279785,0.3559752404689789,0.3559752404689789,1.0,1.0,-3.1723833084106445,0.820858359336853,2.351524829864502,0.0996882170438766,0.9164405465126038,0.9164405465126038,0.0,192.8973999023437,193.0,57281.16796875,0.0,2863.68017578125,1.0,279.3413391113281,283.1364440917969,297.85369873046875,301.52227783203125,293.1499938964844,293.1499938964844,279.04998779296875,33921.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474342226982117,1.0,0.0,0.0,3.608564853668213,3.6085879802703857,8.688850243743218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.06640625,0.0,1472.1781005859375,1895.4371337890625,0.0,2911.244873046875,0.8944290280342102,1.0,0.0,3.0,1.0,0.0
17950620,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7979159951210022,0.3657878041267395,0.3334873914718628,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8827319145202637,0.5028800964355469,0.4790711104869842,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9990000128746032,0.8104643821716309,0.5118591785430908,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8233199119567871,0.4032799899578094,0.3863764405250549,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.6551263928413391,0.2004781365394592,0.9262193441390992,284.8682861328125,284.95001220703125,302.3397521972656,294.89227294921875,298.537353515625,297.2039794921875,284.86767578125,1.0,0.614659309387207,0.3562214970588684,0.3562214970588684,1.0,1.0,-3.1664631366729736,0.819671094417572,2.346792221069336,0.0999285504221916,0.8281896710395813,0.8281896710395813,0.0,193.5248870849609,193.0,57903.2109375,0.0,2854.915283203125,1.0,279.09979248046875,283.0046691894531,297.9141845703125,301.7328491210937,293.1499938964844,293.1499938964844,279.04998779296875,39057.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526627421379089,1.0,0.0,0.0,3.5458672046661377,3.5458908081054688,8.389542358600011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.373046875,0.0,1442.59326171875,1895.4371337890625,0.0,2960.216552734375,0.8818455338478088,1.0,0.0,3.0,1.0,0.0
17950680,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7954396605491638,0.3641614317893982,0.3320544064044952,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8813915252685547,0.5029776692390442,0.479212075471878,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.8074350953102112,0.5142967104911804,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8211491703987122,0.4017117917537689,0.3849455714225769,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6528319120407104,0.1992434561252594,0.9209702014923096,284.9039611816406,284.95001220703125,302.3328552246094,294.8975830078125,298.5307922363281,297.1968078613281,284.9049987792969,1.0,0.614367663860321,0.3564677536487579,0.3564677536487579,1.0,1.0,-3.159809112548828,0.8182476758956909,2.3415615558624268,0.1000707224011421,0.8308103680610657,0.8308103680610657,0.0,194.48001098632807,181.0,57576.8828125,0.0,2846.443603515625,1.0,279.0587158203125,283.0400085449219,297.90753173828125,301.665771484375,293.1499938964844,293.1499938964844,279.3500061035156,39300.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533360362052917,1.0,0.0,0.0,3.4554660320281982,3.455488681793213,7.96721508322662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.7021484375,0.0,1350.6988525390625,1895.4371337890625,0.0,2966.5263671875,0.8650029897689819,1.0,0.0,3.0,1.0,0.0
17950740,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7949623465538025,0.3629481196403503,0.3307496309280395,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8821020126342773,0.5031062960624695,0.4792961180210113,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.8049521446228027,0.513172447681427,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8207926154136658,0.4004303216934204,0.3835711181163788,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6520300507545471,0.1981381028890609,0.915586531162262,285.0080261230469,284.95001220703125,302.326416015625,294.9031066894531,298.52685546875,297.193603515625,285.0081787109375,1.0,0.6121373772621155,0.3567140400409698,0.3567140400409698,1.0,1.0,-3.148876905441284,0.8154448866844177,2.3334319591522217,0.0999201238155365,0.9028499722480774,0.9028499722480774,0.0,193.4738311767578,181.0,56752.98046875,0.0,2818.737548828125,1.0,279.2966613769531,283.16046142578125,297.8616638183594,301.4621276855469,293.1499938964844,293.1499938964844,279.3500061035156,34239.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463800549507141,1.0,0.0,0.0,3.5063295364379883,3.5063517093658447,8.203491574931832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.279296875,0.0,1366.4725341796875,1895.4371337890625,0.0,2901.378173828125,0.8735488057136536,1.0,0.0,3.0,1.0,0.0
17950800,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7959145307540894,0.3618048429489136,0.3296857476234436,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8841626048088074,0.5032376646995544,0.4793572127819061,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.8030511140823364,0.5097411274909973,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8217093348503113,0.3992100954055786,0.3823692500591278,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6522825956344604,0.1970793157815933,0.9105189442634584,284.9855041503906,284.95001220703125,302.3203430175781,294.9087829589844,298.5237121582031,297.1916809082031,284.9835205078125,1.0,0.6091670989990234,0.3569602966308594,0.3569602966308594,1.0,1.0,-3.136012315750122,0.8120224475860596,2.3239898681640625,0.0994769856333732,0.9037893414497375,0.9037893414497375,0.0,191.22998046875,169.0,56681.2265625,0.0,2780.688720703125,1.0,279.3409423828125,283.1457214355469,297.8778381347656,301.5127868652344,293.1499938964844,293.1499938964844,279.04998779296875,33900.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843537449836731,1.0,0.0,0.0,3.56219220161438,3.5622148513793945,8.466969347864506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.8076171875,0.0,1422.32177734375,1895.4371337890625,0.0,2874.782958984375,0.8839213252067566,1.0,0.0,3.0,1.0,0.0
17950860,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7973264455795288,0.3602086305618286,0.3284085690975189,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8869135975837708,0.5033255219459534,0.4793756604194641,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.9990000128746032,0.801021158695221,0.5051509141921997,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8231102824211121,0.3976520597934723,0.3810011148452759,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.6529433131217957,0.1958543509244918,0.9050531387329102,284.8616943359375,284.95001220703125,302.3146667480469,294.91461181640625,298.5183410644531,297.1870422363281,284.8612976074219,1.0,0.6055285930633545,0.3572038114070892,0.3572038114070892,1.0,1.0,-3.1207706928253174,0.8078218102455139,2.312948703765869,0.0988092869520187,0.8119630217552185,0.8119630217552185,0.0,188.329345703125,169.0,57071.9375,0.0,2734.67919921875,1.0,279.1010131835937,283.015869140625,297.9362487792969,301.7110290527344,293.1499938964844,293.1499938964844,279.04998779296875,39670.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486081957817078,1.0,0.0,0.0,3.484870672225952,3.484893798828125,8.103387472147006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.0390625,0.0,1383.32080078125,1895.4371337890625,0.0,2922.236328125,0.8685881495475769,1.0,0.0,3.0,1.0,0.0
17950920,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7989066243171692,0.3585685193538666,0.3268020153045654,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8901452422142029,0.5034042000770569,0.47934690117836,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.7993876934051514,0.4997872114181518,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8247376084327698,0.3960293531417846,0.3793552219867706,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6537762880325317,0.1945829093456268,0.8988519310951233,284.8974304199219,284.95001220703125,302.30926513671875,294.9206237792969,298.5125732421875,297.1820068359375,284.89776611328125,1.0,0.6013016700744629,0.3574473559856415,0.3574473559856415,1.0,1.0,-3.1029253005981445,0.8027774095535278,2.3001480102539062,0.0978438332676887,0.8128799796104431,0.8128799796104431,0.0,184.9654693603516,172.0,56532.0390625,0.0,2681.49658203125,1.0,279.0592346191406,283.0536804199219,297.9264221191406,301.62823486328125,293.1499938964844,293.1499938964844,279.3500061035156,39876.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486725687980652,1.0,0.0,0.0,3.381999015808105,3.382021188735962,7.632033316440356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.0966796875,0.0,1281.822265625,1895.4371337890625,0.0,2922.839111328125,0.8492758274078369,1.0,0.0,3.0,1.0,0.0
17950980,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7993981838226318,0.3573668599128723,0.3254635632038116,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8919696807861328,0.5035167336463928,0.4793806672096252,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9990000128746032,0.7986072897911072,0.4968484044075012,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8252686262130737,0.3947176337242126,0.3779061138629913,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6536957621574402,0.1934863626956939,0.8932392001152039,284.9992980957031,284.95001220703125,302.30419921875,294.9267272949219,298.50927734375,297.1796569824219,284.99920654296875,1.0,0.5987135767936707,0.3576908707618713,0.3576908707618713,1.0,1.0,-3.0893187522888184,0.7990971803665161,2.290221691131592,0.0970768928527832,0.8806007504463196,0.8806007504463196,0.0,182.97206115722656,172.0,55639.7734375,0.0,2644.33935546875,1.0,279.2945556640625,283.1732177734375,297.8782653808594,301.4131774902344,293.1499938964844,293.1499938964844,279.3500061035156,34616.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408600091934204,1.0,0.0,0.0,3.424858331680298,3.424879789352417,7.826696446500137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.4150390625,0.0,1287.1021728515625,1895.4371337890625,0.0,2849.7509765625,0.8558666110038757,1.0,0.0,3.0,1.0,0.0
17951040,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.7995367050170898,0.3562422692775726,0.3244443833827972,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8931364417076111,0.5036336779594421,0.4794603586196899,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9990000128746032,0.7978067398071289,0.4950423538684845,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8253916501998901,0.3934768438339233,0.3767130970954895,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6533069610595703,0.1924563348293304,0.8884164094924927,284.97869873046875,284.95001220703125,302.2994079589844,294.9329833984375,298.5068359375,297.17803955078125,284.9773864746094,1.0,0.596709132194519,0.3579344153404236,0.3579344153404236,1.0,1.0,-3.078781843185425,0.7963911294937134,2.282390832901001,0.0967300608754158,0.8798041343688965,0.8798041343688965,0.0,181.669174194336,175.0,55539.8828125,0.0,2617.021728515625,1.0,279.3401794433594,283.16094970703125,297.8946533203125,301.4583435058594,293.1499938964844,293.1499938964844,279.6499938964844,34275.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372437357902527,1.0,0.0,0.0,3.4748778343200684,3.474900007247925,8.056982210291608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.7099609375,0.0,1334.6373291015625,1895.4371337890625,0.0,2815.974609375,0.8647208213806152,1.0,0.0,3.0,1.0,0.0
17951100,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7991045713424683,0.3551866412162781,0.3234127163887024,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.893690288066864,0.5037558674812317,0.4795547723770141,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9990000128746032,0.7969032526016235,0.4942467212677002,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8249947428703308,0.3922949135303497,0.3755261600017547,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.6525061130523682,0.1914689987897873,0.8837472796440125,285.0628356933594,284.95001220703125,302.2948303222656,294.9393310546875,298.50494384765625,297.17681884765625,285.06317138671875,1.0,0.5951833724975586,0.3581779301166534,0.3581779301166534,1.0,1.0,-3.069655179977417,0.7941336631774902,2.2755215167999268,0.0965276658535003,0.9591360688209534,0.9591360688209534,0.0,180.9172515869141,175.0,54794.90625,0.0,2595.465087890625,1.0,279.5946044921875,283.26544189453125,297.8822021484375,301.3305358886719,293.1499938964844,293.1499938964844,279.6499938964844,31467.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304802775382996,1.0,0.0,0.0,3.5628435611724854,3.562865734100342,8.470065608889854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.845703125,0.0,1405.2431640625,1895.4371337890625,0.0,2752.917236328125,0.8835858106613159,1.0,0.0,3.0,1.0,0.0
17951160,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7984048128128052,0.3541033565998077,0.3225058317184448,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8938428163528442,0.503873884677887,0.4796711206436157,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9990000128746032,0.7957041263580322,0.494121104478836,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8243227005004883,0.3911035060882568,0.3744482100009918,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6514962911605835,0.190491497516632,0.879435122013092,285.0302124023437,284.95001220703125,302.2904663085937,294.94580078125,298.50372314453125,297.17547607421875,285.0267333984375,1.0,0.5940647721290588,0.3585627973079681,0.3585627973079681,1.0,1.0,-3.0620718002319336,0.7927383184432983,2.2693333625793457,0.0968576595187187,0.9706622958183287,0.9706622958183287,0.0,180.55401611328125,178.0,54949.42578125,0.0,2579.00146484375,1.0,279.64093017578125,283.2362365722656,297.9171447753906,301.4260559082031,293.1499938964844,293.1499938964844,279.3500061035156,31473.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288539052009583,1.0,0.0,0.0,3.657620668411255,3.657644033432007,8.926693340072234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.861328125,0.0,1507.7210693359375,1895.4371337890625,0.0,2737.779052734375,0.9035771489143372,1.0,0.0,3.0,1.0,0.0
17951220,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7969395518302917,0.3524589836597442,0.3213387429714203,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8933806419372559,0.5039379596710205,0.4797777533531189,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9990000128746032,0.7933581471443176,0.4949758052825928,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.823007345199585,0.3894904553890228,0.3731769025325775,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6499596834182739,0.1892914772033691,0.8747221231460571,284.874267578125,284.95001220703125,302.2862854003906,294.9523620605469,298.49957275390625,297.1700439453125,284.8691711425781,1.0,0.5932260155677795,0.3589476644992828,0.3589476644992828,1.0,1.0,-3.0546319484710693,0.7914071083068848,2.263224840164185,0.0972639620304107,0.8680773973464966,0.8680773973464966,0.0,180.6747894287109,178.0,55828.76953125,0.0,2565.400634765625,1.0,279.3979797363281,283.0673522949219,297.9881591796875,301.6668395996094,293.1499938964844,293.1499938964844,279.3500061035156,36306.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359848856925964,1.0,0.0,0.0,3.645845651626587,3.645869493484497,8.869309908732248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.6796875,0.0,1530.8450927734375,1895.4371337890625,0.0,2804.226318359375,0.9021514654159546,1.0,0.0,3.0,1.0,0.0
17951280,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.794540286064148,0.3506146371364593,0.319743812084198,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8922643065452576,0.5039779543876648,0.4798576533794403,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9990000128746032,0.7902648448944092,0.4968644678592682,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8209116458892822,0.3876872360706329,0.371553897857666,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6477568745613098,0.1879513710737228,0.8690804839134216,284.886474609375,284.95001220703125,302.2822570800781,294.958984375,298.49432373046875,297.1630859375,284.88818359375,1.0,0.5925460457801819,0.3593325316905975,0.3593325316905975,1.0,1.0,-3.0463483333587646,0.789798378944397,2.256550073623657,0.0975684896111488,0.85088050365448,0.85088050365448,0.0,181.26580810546875,181.0,55461.26171875,0.0,2552.697021484375,1.0,279.35797119140625,283.08697509765625,297.9833679199219,301.6097412109375,293.1499938964844,293.1499938964844,279.6499938964844,38784.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382277488708496,1.0,0.0,0.0,3.552525043487549,3.55254864692688,8.421076813647232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.67041015625,0.0,1447.6837158203125,1895.4371337890625,0.0,2825.161376953125,0.8856878280639648,1.0,0.0,3.0,1.0,0.0
17951340,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7922040820121765,0.3492736518383026,0.3183380961418152,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8910483121871948,0.5040573477745056,0.4799528419971466,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.7874842286109924,0.4989418685436249,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8187897205352783,0.3862256705760956,0.3700414299964905,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6455190777778625,0.1867579668760299,0.8635440468788147,285.0032958984375,284.95001220703125,302.2783203125,294.9656677246094,298.49169921875,297.1595458984375,285.00506591796875,1.0,0.5920366048812866,0.3597173690795898,0.3597173690795898,1.0,1.0,-3.0387930870056152,0.7884219288825989,2.250371217727661,0.0978970602154731,0.9272839426994324,0.9272839426994324,0.0,181.9801177978516,181.0,54610.5703125,0.0,2542.069091796875,1.0,279.5989990234375,283.2199401855469,297.9315185546875,301.3995666503906,293.1499938964844,293.1499938964844,279.6499938964844,34193.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316307663917542,1.0,0.0,0.0,3.5980398654937744,3.598062992095948,8.638239137326309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.33203125,0.0,1462.79833984375,1895.4371337890625,0.0,2763.632080078125,0.8939774036407471,1.0,0.0,3.0,1.0,0.0
17951400,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7902517318725586,0.348101794719696,0.3173071146011352,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8899219632148743,0.5041479468345642,0.4800769388675689,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9990000128746032,0.7846797704696655,0.5009146928787231,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8169100880622864,0.38489431142807,0.3688092827796936,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6435002684593201,0.1856370568275451,0.8586446642875671,284.99072265625,284.95001220703125,302.2745056152344,294.9724426269531,298.490234375,297.1573791503906,284.98907470703125,1.0,0.5917170643806458,0.3601022362709045,0.3601022362709045,1.0,1.0,-3.0327019691467285,0.7875137329101562,2.2451882362365723,0.098383679986,0.935434639453888,0.935434639453888,0.0,182.7069854736328,169.0,54643.5,0.0,2534.310302734375,1.0,279.6417236328125,283.21044921875,297.9456481933594,301.4509582519531,293.1499938964844,293.1499938964844,279.3500061035156,33559.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290109038352966,1.0,0.0,0.0,3.661242961883545,3.661266565322876,8.944382443587529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.8525390625,0.0,1527.3968505859375,1895.4371337890625,0.0,2739.23974609375,0.9059677720069884,1.0,0.0,3.0,1.0,0.0
17951460,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7898364067077637,0.3464759290218353,0.3160720467567444,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8906744122505188,0.5041932463645935,0.4801232814788818,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9990000128746032,0.7812197804450989,0.499730110168457,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8165367841720581,0.3832252025604248,0.367406815290451,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.6426677107810974,0.1843337118625641,0.853191614151001,284.8565979003906,284.95001220703125,302.2707214355469,294.9792175292969,298.486328125,297.1531982421875,284.8539123535156,1.0,0.5894402861595154,0.360388308763504,0.360388308763504,1.0,1.0,-3.0216243267059326,0.7847165465354919,2.236907720565796,0.0983076468110084,0.8377478718757629,0.8377478718757629,0.0,181.699935913086,169.0,55257.97265625,0.0,2508.2470703125,1.0,279.3984680175781,283.06549072265625,298.0073547363281,301.66217041015625,293.1499938964844,293.1499938964844,279.3500061035156,38747.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348386287689209,1.0,0.0,0.0,3.60599946975708,3.606023550033569,8.676501579429896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.6787109375,0.0,1505.071533203125,1895.4371337890625,0.0,2793.53271484375,0.8947808742523193,1.0,0.0,3.0,1.0,0.0
17951520,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7899771928787231,0.3447913229465484,0.3144707679748535,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.892372727394104,0.5042224526405334,0.4801006615161896,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9990000128746032,0.7779825329780579,0.4969401657581329,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8167665004730225,0.3814427256584167,0.3656799495220184,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.6422638297080994,0.1829420030117035,0.8467767238616943,284.8858642578125,284.95001220703125,302.2669677734375,294.9860534667969,298.4775695800781,297.1430969238281,284.88726806640625,1.0,0.5863080620765686,0.3606743514537811,0.3606743514537811,1.0,1.0,-3.0065367221832275,0.78059983253479,2.225936889648437,0.0976737365126609,0.8300787210464478,0.8300787210464478,0.0,179.747802734375,157.0,54704.515625,0.0,2470.0546875,1.0,279.3582763671875,283.101318359375,297.99835205078125,301.58428955078125,293.1499938964844,293.1499938964844,279.6499938964844,40085.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356025218963623,1.0,0.0,0.0,3.4910573959350586,3.4910805225372314,8.132185485010268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.7158203125,0.0,1392.662353515625,1895.4371337890625,0.0,2800.65869140625,0.8733784556388855,1.0,0.0,3.0,1.0,0.0
17951580,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7912145853042603,0.3435515463352203,0.313075840473175,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8951120376586914,0.5042888522148132,0.4800613224506378,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.7759515643119812,0.4924843609333038,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8179466128349304,0.379988431930542,0.364059716463089,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.642580509185791,0.181717500090599,0.8404673933982849,284.9969482421875,284.95001220703125,302.2632141113281,294.9928894042969,298.4745788574219,297.1409606933594,284.99786376953125,1.0,0.5825018882751465,0.3609604239463806,0.3609604239463806,1.0,1.0,-2.9899256229400635,0.7759811282157898,2.213944435119629,0.0968235060572624,0.901564598083496,0.901564598083496,0.0,176.93826293945312,157.0,53725.50390625,0.0,2425.032958984375,1.0,279.5972900390625,283.23046875,297.9465026855469,301.3648376464844,293.1499938964844,293.1499938964844,279.6499938964844,34860.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277678489685059,1.0,0.0,0.0,3.5287773609161377,3.5288000106811523,8.30886676794762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.482421875,0.0,1394.1983642578125,1895.4371337890625,0.0,2727.67626953125,0.8791692852973938,1.0,0.0,3.0,1.0,0.0
17951640,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.793558657169342,0.3423750102519989,0.311939924955368,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8988634943962097,0.504362940788269,0.4800216555595398,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9990000128746032,0.7746135592460632,0.4864865243434906,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8201165199279785,0.3786361217498779,0.3626691401004791,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.6437091827392578,0.1805849522352218,0.8347480893135071,284.9776916503906,284.95001220703125,302.2594299316406,294.9997253417969,298.4737548828125,297.1420288085937,284.9757385253906,1.0,0.5781928896903992,0.3612464666366577,0.3612464666366577,1.0,1.0,-2.9727582931518555,0.771170437335968,2.201587915420532,0.095910333096981,0.9017722606658936,0.9017722606658936,0.0,173.39390563964844,160.0,53550.22265625,0.0,2375.721435546875,1.0,279.6411437988281,283.2186584472656,297.961181640625,301.4050598144531,293.1499938964844,293.1499938964844,279.3500061035156,34344.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240000009536743,1.0,0.0,0.0,3.5789268016815186,3.5789499282836914,8.546709864276636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.763671875,0.0,1443.3790283203125,1895.4371337890625,0.0,2692.666015625,0.8879916667938232,1.0,0.0,3.0,1.0,0.0
17951700,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7942226529121399,0.3407859206199646,0.3106764554977417,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.9008697867393494,0.5043957829475403,0.4800181984901428,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9990000128746032,0.772939145565033,0.4833370447158813,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8207599520683289,0.3769867420196533,0.3612247407436371,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.6436743140220642,0.179336741566658,0.8292055130004883,284.8548278808594,284.95001220703125,302.2555847167969,295.0065612792969,298.4686584472656,297.13690185546875,284.854248046875,1.0,0.5755214691162109,0.3615325391292572,0.3615325391292572,1.0,1.0,-2.959040880203247,0.7674813866615295,2.191559314727783,0.0952074080705642,0.808361291885376,0.808361291885376,0.0,171.3607177734375,160.0,53906.87890625,0.0,2340.726806640625,1.0,279.4007263183594,283.0904235839844,298.0227966308594,301.5986328125,293.1499938964844,293.1499938964844,279.3500061035156,40198.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286263942718506,1.0,0.0,0.0,3.492276430130005,3.492299795150757,8.137866416291217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.8193359375,0.0,1394.7275390625,1895.4371337890625,0.0,2735.662353515625,0.8705415725708008,1.0,0.0,3.0,1.0,0.0
17951760,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7936449646949768,0.3391766548156738,0.3091629147529602,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9017246961593628,0.5044202208518982,0.4800163209438324,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7710076570510864,0.4820028245449066,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.820296049118042,0.3752870559692383,0.3595777153968811,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.642764151096344,0.1780530959367752,0.823307991027832,284.8969421386719,284.95001220703125,302.2516174316406,295.01336669921875,298.4635009765625,297.1303100585937,284.8979797363281,1.0,0.573352038860321,0.3620083332061767,0.3620083332061767,1.0,1.0,-2.94654393196106,0.764657199382782,2.181886672973633,0.0951845422387123,0.8119455575942993,0.8119455575942993,0.0,170.2473602294922,163.0,53429.64453125,0.0,2312.801513671875,1.0,279.3591613769531,283.1349182128906,298.0149230957031,301.51861572265625,293.1499938964844,293.1499938964844,279.6499938964844,40196.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283303380012512,1.0,0.0,0.0,3.381096124649048,3.3811182975769043,7.627958780176414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.84814453125,0.0,1283.1590576171875,1895.4371337890625,0.0,2732.908447265625,0.8495558500289917,1.0,0.0,3.0,1.0,0.0
17951820,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7928559184074402,0.337969034910202,0.3078826665878296,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9021307229995728,0.504478931427002,0.4800443649291992,296.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9990000128746032,0.769365131855011,0.4813998639583587,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8195582628250122,0.3738874197006225,0.3580988347530365,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6416342854499817,0.176918014883995,0.8178027272224426,285.0043029785156,284.95001220703125,302.24755859375,295.0201721191406,298.4629821777344,297.129638671875,285.0050964355469,1.0,0.5716615319252014,0.3624841272830963,0.3624841272830963,1.0,1.0,-2.9359142780303955,0.7624667286872864,2.173447608947754,0.0953570008277893,0.8837399482727051,0.8837399482727051,0.0,169.55328369140625,163.0,52616.88671875,0.0,2290.478271484375,1.0,279.5946044921875,283.2578125,297.9674072265625,301.31134033203125,293.1499938964844,293.1499938964844,279.6499938964844,34566.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820087730884552,1.0,0.0,0.0,3.428195238113404,3.4282169342041016,7.84195606229332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.677734375,0.0,1290.046142578125,1895.4371337890625,0.0,2656.382080078125,0.8566965460777283,1.0,0.0,3.0,1.0,0.0
17951880,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7920323014259338,0.3368237018585205,0.3068773150444031,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9022457599639891,0.5045425295829773,0.4801059663295746,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9990000128746032,0.7675526738166809,0.4812829792499542,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8187205195426941,0.3725491762161255,0.3568488359451294,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6404536366462708,0.1758385449647903,0.8129273653030396,284.98590087890625,284.95001220703125,302.24334716796875,295.02691650390625,298.462890625,297.1293640136719,284.984375,1.0,0.5703949928283691,0.3629599213600158,0.3629599213600158,1.0,1.0,-2.927274227142334,0.7609169483184814,2.1663572788238525,0.0957500785589218,0.8868531584739685,0.8868531584739685,0.0,169.1676025390625,166.0,52587.34375,0.0,2273.32470703125,1.0,279.6402282714844,283.24493408203125,297.98651123046875,301.3631591796875,293.1499938964844,293.1499938964844,279.95001220703125,33936.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163569569587708,1.0,0.0,0.0,3.487753391265869,3.4877753257751465,8.116799108393025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.47802734375,0.0,1345.2894287109375,1895.4371337890625,0.0,2621.8525390625,0.8673529028892517,1.0,0.0,3.0,1.0,0.0
17951940,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7907893657684326,0.3357348442077636,0.305846244096756,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.9019151329994202,0.5046097636222839,0.4801751375198364,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.9990000128746032,0.7655815482139587,0.4818660318851471,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.817496120929718,0.3712571561336517,0.3555894196033478,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.6389947533607483,0.1747859418392181,0.8081259727478027,285.0733337402344,284.95001220703125,302.2389221191406,295.0335998535156,298.462158203125,297.12811279296875,285.0744934082031,1.0,0.569452166557312,0.3634357154369354,0.3634357154369354,1.0,1.0,-2.9195315837860107,0.7596535682678223,2.1598780155181885,0.0962361916899681,0.9708256125450134,0.9708256125450134,0.0,169.14793395996094,166.0,51867.6171875,0.0,2259.649169921875,1.0,279.89501953125,283.35235595703125,297.974853515625,301.240234375,293.1499938964844,293.1499938964844,279.95001220703125,31217.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094671368598938,1.0,0.0,0.0,3.5795974731445312,3.579620122909546,8.549912990929442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.9306640625,0.0,1421.1473388671875,1895.4371337890625,0.0,2558.287353515625,0.887185275554657,1.0,0.0,3.0,1.0,0.0
17952000,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.789420485496521,0.3346380293369293,0.3049367368221283,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9013291001319884,0.5046738982200623,0.4802614748477936,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9990000128746032,0.7633495330810547,0.4828652441501617,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8161174058914185,0.3699690699577331,0.3544335663318634,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.6374369859695435,0.1737423688173294,0.8036115765571594,285.0441589355469,284.95001220703125,302.2343139648437,295.04022216796875,298.4615478515625,297.1269836425781,285.0404357910156,1.0,0.5687919855117798,0.363911509513855,0.363911509513855,1.0,1.0,-2.912926435470581,0.7587562799453735,2.154170274734497,0.0968438312411308,0.98904287815094,0.98904287815094,0.0,169.37005615234375,154.0,52041.4375,0.0,2249.2158203125,1.0,279.94110107421875,283.3239440917969,298.0115966796875,301.3387145996094,293.1499938964844,293.1499938964844,279.6499938964844,31089.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079153299331665,1.0,0.0,0.0,3.682161331176758,3.6821846961975098,9.04688135960896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.5,0.0,1532.181884765625,1895.4371337890625,0.0,2544.009033203125,0.908885419368744,1.0,0.0,3.0,1.0,0.0
