time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17952060,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7893794178962708,0.3329766094684601,0.3037094175815582,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9025344848632812,0.5046802163124084,0.4802656173706054,296.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9990000128746032,0.7602779865264893,0.48099485039711,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8160874843597412,0.3682568669319153,0.3530198931694031,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6368926763534546,0.1724690794944763,0.7983446717262268,284.8766174316406,284.95001220703125,302.2294311523437,295.0467529296875,298.4544677734375,297.1185607910156,284.868896484375,1.0,0.566226601600647,0.3643054664134979,0.3643054664134979,1.0,1.0,-2.9011945724487305,0.7559523582458496,2.145242214202881,0.0968931093811988,0.8823882937431335,0.8823882937431335,0.0,168.05189514160156,154.0,52913.59765625,0.0,2222.299560546875,1.0,279.6972961425781,283.1417541503906,298.0865783691406,301.5838623046875,293.1499938964844,293.1499938964844,279.6499938964844,35607.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156560063362122,1.0,0.0,0.0,3.685129165649414,3.6851532459259033,9.061470791493776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.7841796875,0.0,1569.6378173828125,1895.4371337890625,0.0,2615.37353515625,0.9105114340782166,1.0,0.0,3.0,1.0,0.0
17952120,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7896620035171509,0.3310516774654388,0.3019804060459137,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9046047329902648,0.5046542882919312,0.4801922142505646,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9990000128746032,0.7572320699691772,0.4777578711509704,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8164942264556885,0.3663274645805359,0.3511948585510254,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6366136074066162,0.1710359454154968,0.7918755412101746,284.8717041015625,284.95001220703125,302.2242736816406,295.0531921386719,298.4437561035156,297.10595703125,284.87335205078125,1.0,0.5628296732902527,0.3646994531154632,0.3646994531154632,1.0,1.0,-2.885174512863159,0.7517205476760864,2.133453845977783,0.0963484197854995,0.8507786989212036,0.8507786989212036,0.0,165.929931640625,142.0,52389.4375,0.0,2184.28271484375,1.0,279.6576843261719,283.15167236328125,298.0809631347656,301.522705078125,293.1499938964844,293.1499938964844,279.95001220703125,39147.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182594776153564,1.0,0.0,0.0,3.580894947052002,3.580918788909912,8.556111765756214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.19482421875,0.0,1480.742919921875,1895.4371337890625,0.0,2639.4521484375,0.8919693231582642,1.0,0.0,3.0,1.0,0.0
17952180,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7909406423568726,0.3296307623386383,0.3003785610198974,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.907794177532196,0.5046693086624146,0.4800997376441955,296.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.7553052306175232,0.4729878902435303,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8177922964096069,0.3647455871105194,0.3494383990764618,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6369620561599731,0.1697579026222229,0.7853249907493591,284.9905700683594,284.95001220703125,302.2188415527344,295.0595092773437,298.439453125,297.1023254394531,284.99267578125,1.0,0.5587648749351501,0.3650934398174286,0.3650934398174286,1.0,1.0,-2.8674216270446777,0.7469082474708557,2.120513439178467,0.0955466255545616,0.9236685633659364,0.9236685633659364,0.0,163.04159545898438,142.0,51346.63671875,0.0,2139.968017578125,1.0,279.8994445800781,283.2899475097656,298.0220642089844,301.2969055175781,293.1499938964844,293.1499938964844,279.95001220703125,34723.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110014796257019,1.0,0.0,0.0,3.61210560798645,3.612128973007202,8.705909522177535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.7998046875,0.0,1481.961181640625,1895.4371337890625,0.0,2572.419189453125,0.897567629814148,1.0,0.0,3.0,1.0,0.0
17952240,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7935036420822144,0.3284137845039367,0.299146443605423,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.91228586435318,0.5046992897987366,0.4800137877464294,296.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.9990000128746032,0.754087507724762,0.4666286706924438,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8201755285263062,0.3633058369159698,0.3479452729225158,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.638168454170227,0.1685917824506759,0.7793981432914734,284.9753112792969,284.95001220703125,302.2130432128906,295.06573486328125,298.4379577636719,297.1029052734375,284.9730529785156,1.0,0.5542088747024536,0.3654873967170715,0.3654873967170715,1.0,1.0,-2.8492777347564697,0.7419525384902954,2.107325315475464,0.094688706099987,0.9255762696266174,0.9255762696266174,0.0,159.43704223632812,145.0,51162.4453125,0.0,2092.009521484375,1.0,279.9418640136719,283.2798156738281,298.0317687988281,301.3310241699219,293.1499938964844,293.1499938964844,279.6499938964844,34160.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074458241462708,1.0,0.0,0.0,3.665183067321777,3.665206909179688,8.963644972936891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.396484375,0.0,1536.3057861328125,1895.4371337890625,0.0,2539.692138671875,0.9071881771087646,1.0,0.0,3.0,1.0,0.0
17952300,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.7943838238716125,0.3268033564090729,0.2978559732437134,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.9148571491241456,0.5046878457069397,0.4799652397632599,296.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.9990000128746032,0.7525163292884827,0.4631176292896271,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.82098788022995,0.3615829944610595,0.3464209139347076,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6382147669792175,0.1673203259706497,0.7737102508544922,284.8417053222656,284.95001220703125,302.2068786621094,295.0718078613281,298.4326171875,297.0979309082031,284.8392639160156,1.0,0.5513225793838501,0.3658813834190368,0.3658813834190368,1.0,1.0,-2.834770441055298,0.7381924390792847,2.096577882766724,0.094080813229084,0.8230586647987366,0.8230586647987366,0.0,157.29376220703125,145.0,51589.38671875,0.0,2057.63525390625,1.0,279.6986389160156,283.1396179199219,298.0928039550781,301.5246887207031,293.1499938964844,293.1499938964844,279.6499938964844,39921.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125485777854919,1.0,0.0,0.0,3.586256504058838,3.586280584335327,8.581753263570135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.66796875,0.0,1492.2313232421875,1895.4371337890625,0.0,2586.682373046875,0.8909971117973328,1.0,0.0,3.0,1.0,0.0
17952360,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7939027547836304,0.3251188397407532,0.2962908744812011,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9160434007644652,0.5046648979187012,0.4799157083034515,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9990000128746032,0.7506202459335327,0.4614977836608886,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8206061720848083,0.3598044514656067,0.3446965217590332,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6373350024223328,0.1660032570362091,0.767663300037384,284.8822326660156,284.95001220703125,302.2003173828125,295.0777587890625,298.4267272949219,297.09100341796875,284.8844299316406,1.0,0.5489661693572998,0.366447240114212,0.366447240114212,1.0,1.0,-2.821540117263794,0.7352562546730042,2.0862839221954346,0.0940993800759315,0.8196482062339783,0.8196482062339783,0.0,156.0705108642578,148.0,51036.8046875,0.0,2030.070556640625,1.0,279.658447265625,283.1881408691406,298.08209228515625,301.439208984375,293.1499938964844,293.1499938964844,279.95001220703125,40862.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124637007713318,1.0,0.0,0.0,3.453148126602173,3.4531712532043457,7.956530225783354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.7861328125,0.0,1359.4124755859375,1895.4371337890625,0.0,2585.8994140625,0.8659442067146301,1.0,0.0,3.0,1.0,0.0
17952420,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7931749224662781,0.3238878846168518,0.294960469007492,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.916671335697174,0.5046818256378174,0.4798981845378876,296.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.7490550875663757,0.4606547951698303,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8199214339256287,0.3583503663539886,0.3431514799594879,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6362132430076599,0.1648446023464203,0.762010931968689,285.000244140625,284.95001220703125,302.193359375,295.08355712890625,298.4256896972656,297.09033203125,285.0022888183594,1.0,0.547112762928009,0.3670130968093872,0.3670130968093872,1.0,1.0,-2.8102521896362305,0.7329806685447693,2.0772714614868164,0.0943205878138542,0.8952832818031311,0.8952832818031311,0.0,155.27285766601562,148.0,50172.72265625,0.0,2007.909912109375,1.0,279.8963317871094,283.32159423828125,298.02886962890625,301.22442626953125,293.1499938964844,293.1499938964844,279.95001220703125,34948.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037735223770142,1.0,0.0,0.0,3.494229555130005,3.4942519664764404,8.146971595124342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.44091796875,0.0,1359.1431884765625,1895.4371337890625,0.0,2505.9755859375,0.8717803955078125,1.0,0.0,3.0,1.0,0.0
17952480,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7924536466598511,0.322771817445755,0.2939569354057312,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9169524908065796,0.5047076344490051,0.4799187183380127,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9990000128746032,0.7473558187484741,0.4603058397769928,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8191426992416382,0.3569779396057129,0.3418551981449127,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6350516676902771,0.1637561023235321,0.757039487361908,284.9872741699219,284.95001220703125,302.1859130859375,295.0891418457031,298.42559814453125,297.09088134765625,284.9856872558594,1.0,0.5457097291946411,0.3675789535045624,0.3675789535045624,1.0,1.0,-2.8011157512664795,0.7314068675041199,2.069708824157715,0.0947856083512306,0.90201735496521,0.90201735496521,0.0,154.78021240234375,151.0,50129.984375,0.0,1990.81494140625,1.0,279.9408569335937,283.3119201660156,298.0458984375,301.2720947265625,293.1499938964844,293.1499938964844,279.6499938964844,33996.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996829152107239,1.0,0.0,0.0,3.555306434631348,3.5553290843963623,8.434267328993883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.9501953125,0.0,1415.7470703125,1895.4371337890625,0.0,2468.5263671875,0.8825370669364929,1.0,0.0,3.0,1.0,0.0
17952540,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7910717129707336,0.3212316334247589,0.2928097546100616,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.9165529012680054,0.5046891570091248,0.4799365997314453,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9990000128746032,0.7447744607925415,0.4608471989631653,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8177812695503235,0.3553005456924438,0.3404544591903686,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.6334701180458069,0.1625205427408218,0.7519485950469971,284.8612365722656,284.95001220703125,302.177978515625,295.0945739746094,298.4201965332031,297.0843811035156,284.8591613769531,1.0,0.544638454914093,0.3681447803974151,0.3681447803974151,1.0,1.0,-2.79260778427124,0.730030357837677,2.062577486038208,0.095346450805664,0.8100495934486389,0.8100495934486389,0.0,154.71534729003906,151.0,50629.4921875,0.0,1976.8548583984373,1.0,279.7011108398437,283.1773681640625,298.113525390625,301.4786682128906,293.1499938964844,293.1499938964844,279.6499938964844,39569.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049442768096924,1.0,0.0,0.0,3.4835305213928223,3.483553647994995,8.097156296571484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.58984375,0.0,1381.2156982421875,1895.4371337890625,0.0,2516.71533203125,0.8680707216262817,1.0,0.0,3.0,1.0,0.0
17952600,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7888448238372803,0.3195894062519073,0.291350394487381,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9154245257377625,0.5046561360359192,0.4799340665340423,296.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.7417592406272888,0.4623337090015411,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8157024383544922,0.3535463213920593,0.3388207256793976,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6313238143920898,0.1612055748701095,0.7462542057037354,284.8997802734375,284.95001220703125,302.1695556640625,295.09979248046875,298.4132385253906,297.0758361816406,284.9012451171875,1.0,0.5437910556793213,0.3687106370925903,0.3687106370925903,1.0,1.0,-2.783829927444458,0.7285555601119995,2.055274248123169,0.09585852175951,0.8119575381278992,0.8119575381278992,0.0,155.06924438476562,154.0,50220.60546875,0.0,1964.5252685546875,1.0,279.6593017578125,283.2205505371094,298.1071472167969,301.40869140625,293.1499938964844,293.1499938964844,279.95001220703125,40050.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054351806640625,1.0,0.0,0.0,3.369293689727783,3.36931586265564,7.574797677989409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.67431640625,0.0,1270.696044921875,1895.4371337890625,0.0,2521.220703125,0.8469052910804749,1.0,0.0,3.0,1.0,0.0
17952660,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7866376638412476,0.3183382749557495,0.2900735139846802,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9141218066215516,0.5046569108963013,0.4799500405788421,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.7390100359916687,0.4640853703022003,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8135600686073303,0.3520659506320953,0.3373204469680786,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6291145086288452,0.1600056141614914,0.7407342195510864,285.0093994140625,284.95001220703125,302.1605529785156,295.1048278808594,298.4100646972656,297.0728454589844,285.0110778808594,1.0,0.5431621074676514,0.3692003488540649,0.3692003488540649,1.0,1.0,-2.775979995727539,0.7272011637687683,2.048778772354126,0.0962563604116439,0.8862051963806152,0.8862051963806152,0.0,155.5792236328125,154.0,49469.73046875,0.0,1954.4700927734373,1.0,279.89434814453125,283.3444519042969,298.05572509765625,301.20556640625,293.1499938964844,293.1499938964844,279.95001220703125,34347.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974645495414734,1.0,0.0,0.0,3.4212417602539062,3.4212634563446045,7.81017604367662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.408203125,0.0,1281.65673828125,1895.4371337890625,0.0,2448.26708984375,0.8550452589988708,1.0,0.0,3.0,1.0,0.0
17952720,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7846530675888062,0.3171764016151428,0.2890750169754028,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9127971529960632,0.504663348197937,0.4799924492835998,296.819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9990000128746032,0.7361337542533875,0.4659125208854675,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8115158081054688,0.3506463766098022,0.336026519536972,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6270023584365845,0.1588491201400756,0.7356969118118286,284.9921875,284.95001220703125,302.1510009765625,295.109619140625,298.40771484375,297.0711669921875,284.9903564453125,1.0,0.5427454113960266,0.3696900606155395,0.3696900606155395,1.0,1.0,-2.7694168090820312,0.726256251335144,2.0431604385375977,0.0967917665839195,0.892370879650116,0.892370879650116,0.0,156.1748046875,142.0,49485.8203125,0.0,1946.895263671875,1.0,279.940185546875,283.330078125,298.072265625,301.2572937011719,293.1499938964844,293.1499938964844,280.25,33537.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793986439704895,1.0,0.0,0.0,3.490509271621704,3.4905314445495605,8.129632078635041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.55908203125,0.0,1345.2396240234375,1895.4371337890625,0.0,2416.576904296875,0.867658793926239,1.0,0.0,3.0,1.0,0.0
17952780,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.7844812273979187,0.3160443007946014,0.2879828810691833,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.91386479139328,0.5046709179878235,0.4799700081348419,296.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.9990000128746032,0.7333671450614929,0.4644495248794555,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.811255931854248,0.3492457568645477,0.3346424400806427,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.6261821985244751,0.157696932554245,0.7303271293640137,285.07861328125,284.95001220703125,302.14080810546875,295.1141662597656,298.4048156738281,297.0697021484375,285.0801086425781,1.0,0.5403727889060974,0.3701797723770141,0.3701797723770141,1.0,1.0,-2.7582149505615234,0.7237432599067688,2.0344715118408203,0.0969547405838966,0.9772865772247314,0.9772865772247314,0.0,155.1111297607422,142.0,48722.31640625,0.0,1924.2430419921875,1.0,280.19512939453125,283.4371643066406,298.0565185546875,301.1320495605469,293.1499938964844,293.1499938964844,280.25,31008.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871204018592834,1.0,0.0,0.0,3.58512020111084,3.5851428508758545,8.576315622121911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.5751953125,0.0,1425.49755859375,1895.4371337890625,0.0,2354.29931640625,0.8882471323013306,1.0,0.0,3.0,1.0,0.0
17952840,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7856259942054749,0.3149110078811645,0.2869563400745392,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9165550470352172,0.5046753883361816,0.4799180328845978,296.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9990000128746032,0.7310462594032288,0.460826575756073,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8122587203979492,0.3478425145149231,0.3332955837249756,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.6262755393981934,0.1565620899200439,0.7249749302864075,285.0470275878906,284.95001220703125,302.1300048828125,295.11846923828125,298.4020690917969,297.0692138671875,285.0423583984375,1.0,0.5372077822685242,0.3706694543361664,0.3706694543361664,1.0,1.0,-2.744518518447876,0.7203900814056396,2.0241284370422363,0.0967310890555381,0.995564341545105,0.995564341545105,0.0,152.9788818359375,130.0,48784.4609375,0.0,1892.8809814453125,1.0,280.2411499023437,283.406005859375,298.0899353027344,301.2221069335937,293.1499938964844,293.1499938964844,279.95001220703125,30924.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855192422866821,1.0,0.0,0.0,3.6905934810638414,3.690617084503174,9.088363981391012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.259765625,0.0,1540.401123046875,1895.4371337890625,0.0,2339.832763671875,0.9106451272964478,1.0,0.0,3.0,1.0,0.0
17952900,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7872284054756165,0.3132421970367431,0.2856602072715759,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.920183002948761,0.5046212077140808,0.4798163175582886,296.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9990000128746032,0.728428065776825,0.4560244679450989,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8137754201889038,0.3460439443588257,0.3317343592643738,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6267495155334473,0.1552449464797973,0.7191555500030518,284.8712463378906,284.95001220703125,302.1184997558594,295.1224975585937,298.393798828125,297.0620422363281,284.86181640625,1.0,0.5333274602890015,0.371159166097641,0.371159166097641,1.0,1.0,-2.7282040119171143,0.716144323348999,2.0120596885681152,0.096217043697834,0.883287250995636,0.883287250995636,0.0,150.24159240722656,130.0,49560.46484375,0.0,1854.9683837890625,1.0,279.9970703125,283.2168273925781,298.1639404296875,301.457763671875,293.1499938964844,293.1499938964844,279.95001220703125,35540.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934982776641846,1.0,0.0,0.0,3.6946706771850586,3.694694995880127,9.108455287787364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.9111328125,0.0,1579.9588623046875,1895.4371337890625,0.0,2412.136474609375,0.9125235676765442,1.0,0.0,3.0,1.0,0.0
17952960,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7888339161872864,0.3113031089305877,0.2838886082172394,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9244132041931152,0.5045325756072998,0.4796487092971802,296.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9990000128746032,0.7258895039558411,0.45051109790802,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8154175281524658,0.3440304696559906,0.3297945261001587,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.6272801756858826,0.1537946760654449,0.712384819984436,284.8607482910156,284.95001220703125,302.1063232421875,295.1262512207031,298.3828125,297.0516357421875,284.8627624511719,1.0,0.528796911239624,0.3717029690742492,0.3717029690742492,1.0,1.0,-2.708785057067871,0.7109668850898743,1.9978182315826416,0.0954416766762733,0.8446893095970154,0.8446893095970154,0.0,147.10498046875,133.0,48964.953125,0.0,1810.9300537109373,1.0,279.9576721191406,283.2265014648437,298.15447998046875,301.3887939453125,293.1499938964844,293.1499938964844,280.25,39676.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961152791976929,1.0,0.0,0.0,3.576388120651245,3.576411962509156,8.534588005204569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.18798828125,0.0,1479.75830078125,1895.4371337890625,0.0,2435.962646484375,0.8912619948387146,1.0,0.0,3.0,1.0,0.0
17953020,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7891461849212646,0.3098730444908142,0.2823072969913482,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9267567992210388,0.5044885873794556,0.4795334935188293,296.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9990000128746032,0.7242552042007446,0.447484940290451,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8157473206520081,0.3423733711242676,0.3279954791069031,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6268240809440613,0.152515098452568,0.7059569358825684,284.9875793457031,284.95001220703125,302.0934143066406,295.1297302246094,298.3776550292969,297.0486145019531,284.9909973144531,1.0,0.5258895754814148,0.3722467422485351,0.3722467422485351,1.0,1.0,-2.693210363388061,0.7070860862731934,1.986124277114868,0.0948954001069068,0.920016348361969,0.920016348361969,0.0,145.21673583984375,133.0,47946.64453125,0.0,1778.90478515625,1.0,280.19921875,283.3728332519531,298.0883483886719,301.1558532714844,293.1499938964844,293.1499938964844,280.25,34971.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882441878318787,1.0,0.0,0.0,3.601717472076416,3.601740837097168,8.655906640342437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.15283203125,0.0,1472.520751953125,1895.4371337890625,0.0,2364.466064453125,0.8956259489059448,1.0,0.0,3.0,1.0,0.0
17953080,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7892401218414307,0.3086718022823334,0.2811535894870758,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9283183813095092,0.5044639110565186,0.4794747531414032,296.8146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9990000128746032,0.7227166295051575,0.4455015361309051,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8157318234443665,0.3408820629119873,0.3265222012996673,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.6261497139930725,0.1513526439666748,0.7004163265228271,284.97955322265625,284.95001220703125,302.0797424316406,295.13287353515625,298.3748779296875,297.04864501953125,284.9776916503906,1.0,0.5235785841941833,0.372790515422821,0.372790515422821,1.0,1.0,-2.6809372901916504,0.7042969465255737,1.9766403436660769,0.0948099121451377,0.9271641969680786,0.9271641969680786,0.0,143.91600036621094,136.0,47837.53125,0.0,1754.7481689453125,1.0,280.2417907714844,283.3664245605469,298.0953369140625,301.188232421875,293.1499938964844,293.1499938964844,279.95001220703125,34046.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843043804168701,1.0,0.0,0.0,3.6605074405670166,3.660531282424927,8.940789939515525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.701171875,0.0,1530.2337646484375,1895.4371337890625,0.0,2328.87158203125,0.9061310887336732,1.0,0.0,3.0,1.0,0.0
17953140,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7885878086090088,0.3070850372314453,0.2799263000488281,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.9289892315864564,0.5043966174125671,0.4794221222400665,296.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.9990000128746032,0.7203619480133057,0.4446276128292084,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8150275349617004,0.3391133546829223,0.3249998688697815,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.6249969005584717,0.1500740200281143,0.6949470639228821,284.8438720703125,284.95001220703125,302.0652770996094,295.1357116699219,298.3678894042969,297.0430908203125,284.83990478515625,1.0,0.5217570066452026,0.3733342885971069,0.3733342885971069,1.0,1.0,-2.6699469089508057,0.7019265294075012,1.96802031993866,0.0948988199234008,0.8251779675483704,0.8251779675483704,0.0,143.15069580078125,136.0,48349.7734375,0.0,1735.0960693359375,1.0,279.9986267089844,283.22137451171875,298.15850830078125,301.38677978515625,293.1499938964844,293.1499938964844,279.95001220703125,39568.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898476123809814,1.0,0.0,0.0,3.5907979011535645,3.5908219814300537,8.603501555626281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.01025390625,0.0,1494.5635986328125,1895.4371337890625,0.0,2378.990234375,0.8917062282562256,1.0,0.0,3.0,1.0,0.0
17953200,296.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798217773437,0.7869160771369934,0.0,0.2783965766429901,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.880615234375,0.928678572177887,0.0,0.4793514907360077,296.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.0,0.4449438750743866,296.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800354003906,0.8134328126907349,0.0,0.3232503533363342,296.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87750244140625,0.6231608986854553,0.0,0.6889730095863342,284.8802795410156,294.1499938964844,302.04998779296875,295.13818359375,298.35919189453125,297.0353088378906,284.88311767578125,0.0,0.0,0.3738780617713928,0.3738780617713928,1.0,1.0,-2.6591217517852783,0.6996016502380371,1.959519982337952,0.0949910283088684,0.0,0.0,0.0,142.9115447998047,60.0,47829.11328125,0.0,1718.209228515625,0.0,279.9584350585937,283.26934814453125,298.1464538574219,301.3051147460937,293.1499938964844,293.1499938964844,278.1499938964844,41032.55859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.449235439300537,3.44925856590271,7.9385097251361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1356.65185546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727478027344,0.4816148579120636,0.0,0.0029025620315223,297.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739990234375,0.4816148579120636,0.0,0.0030565410852432,297.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740600585937,0.4816148579120636,0.0,0.0022575508337467,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.4816148579120636,0.0,0.003056539222598,297.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.0,0.0,0.0144988195970654,284.9820556640625,294.1499938964844,302.0335693359375,295.1402893066406,298.8706970214844,298.030029296875,283.8296813964844,0.0,0.0,0.2991024553775787,0.2991024553775787,1.0,1.0,-0.0309326015412807,0.0083110621199011,0.0226215403527021,-0.0624886006116867,0.0,0.0,0.0,-0.1732307225465774,60.0,2632.593505859375,0.0,-6.523683987325057e-05,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,2.24157702177763e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.821934940033248e-12,7.822348671582269e-12,1.4872135004719548e-17,3.0022728747525207e-10,3.002269821639203e-10,3.241430447113085e-16,0.0,0.0,-0.0,0.0,0.0,3.9247558410056015e-20,1.3246431038345089e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93804931640625,0.0,0.0,0.0011073843343183,297.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93359375,0.0,0.0,0.0018509239889681,297.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271545410156,0.0,0.0,0.00191241200082,297.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,0.0012762683909386,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408264160156,0.0,0.0,0.0029664242174476,284.9355163574219,294.1499938964844,302.0157470703125,295.14190673828125,299.5405578613281,299.2897033691406,283.2253112792969,0.0,0.0,0.2243268489837646,0.2243268489837646,1.0,1.0,-0.0109396502375602,0.003628030186519,0.0073116202838718,-0.0643525719642639,0.0,0.0,0.0,-0.0678655728697776,60.0,1397.1763916015625,0.0,-8.156952389981598e-06,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922569839711387e-28,1.7658659067092127e-28,2.0158460933692044e-31,-3.400424313305199e-18,-3.3980000537249597e-18,-2.4241800125734416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0001392593112541,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.921630859375,0.0,0.0,0.0001667766046011,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115295410156,0.0,0.0,0.0001392077829223,297.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281616210937,0.0,0.0,0.0001498840429121,297.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.0,0.0,0.0006202280637808,284.9244079589844,294.1499938964844,301.99658203125,295.1430969238281,299.6248474121094,300.4626159667969,282.9569396972656,0.0,0.0,0.1495512276887893,0.1495512276887893,1.0,1.0,-0.0014584789751097,0.0015852870419621,-0.0001268079795408,-0.0652795881032943,0.0,0.0,0.0,-0.0186254065483808,60.0,643.2794799804688,0.0,-1.4506774448364013e-07,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5043683855766336e-38,-3.3598966910279283e-38,-7.67740880297045e-39,-6.504142563033981e-21,-5.274490114859888e-21,-1.2296523471998965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0001104903349187,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,0.0001167475056718,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087219238281,0.0,0.0,8.654442353872582e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9254150390625,0.0,0.0,0.0001164153727586,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.0,0.0,0.0005504360306076,284.92059326171875,294.1499938964844,301.97607421875,295.1438293457031,299.65106201171875,301.1378173828125,282.8687744140625,0.0,0.0,0.0747756138443946,0.0747756138443946,1.0,1.0,-0.0011769109405577,6.244904216146097e-05,0.0011144619202241,-0.0667058527469635,0.0,0.0,0.0,-0.0176592599600553,60.0,290.3542785644531,0.0,-9.444463699992413e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3112539677340794e-38,-1.6068107951549983e-38,-8.461040127593243e-39,-9.255750388859174e-21,-4.724167822680639e-21,-4.5315821622817515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9243469238281,0.0,0.0,0.0001099132059607,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.0,0.0,0.0001157530205091,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061889648437,0.0,0.0,8.55020189192146e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227905273437,0.0,0.0,0.0001157454462372,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,0.0005490016774274,284.9169006347656,294.1499938964844,301.954345703125,295.1441345214844,299.6752014160156,301.50445556640625,282.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712884297594,4.69395118329885e-08,0.0011712415143847,-0.0667232647538185,0.0,0.0,0.0,-0.0176435559988021,60.0,138.9752197265625,0.0,-9.353775709541878e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.390287599640516e-21,-4.6972594111720906e-21,-4.693028188468426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,0.000109892906039,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136047363281,0.0,0.0,0.0001157233855337,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035949707031,0.0,0.0,8.547356264898553e-05,298.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200744628906,0.0,0.0,0.0001157227379735,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273376464844,0.0,0.0,0.00054893118795,284.9130859375,294.1499938964844,301.9314270019531,295.1440734863281,299.6988220214844,301.6983337402344,282.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710806284099,2.5870214415135706e-08,0.0011710547842085,-0.0666959658265113,0.0,0.0,0.0,-0.0176377408206462,60.0,76.64181518554688,0.0,-9.3504638698505e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393230391604902e-21,-4.696669721868221e-21,-4.696560669736682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187927246094,0.0,0.0,0.0001098892462323,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91082763671875,0.0,0.0,0.0001157193109975,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009094238281,0.0,0.0,8.547037577955052e-05,298.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,0.0001157188453362,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92449951171875,0.0,0.0,0.0005489137838594,284.9091796875,294.1499938964844,301.9073486328125,295.1435852050781,299.721923828125,301.79595947265625,282.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710404651239,2.5865885433518088e-08,0.0011710146209225,-0.0666846930980682,0.0,0.0,0.0,-0.0176355801522731,60.0,51.534969329833984,0.0,-9.34982367084558e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393306324200196e-21,-4.696653969893664e-21,-4.6966523543065304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,0.0001098905559047,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90802001953125,0.0,0.0,0.0001157206788775,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981628417969,0.0,0.0,8.547137986170128e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91436767578125,0.0,0.0,0.0001157202204922,298.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.0,0.0,0.0005489203613251,284.9051513671875,294.1499938964844,301.8821716308594,295.1427307128906,299.7445373535156,301.8392333984375,282.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.5867358033337964e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,41.131492614746094,0.0,-9.350024043897065e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653969893664e-21,-4.696653565996881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129333496094,0.0,0.0,0.0001098962311516,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90509033203125,0.0,0.0,0.0001157266524387,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89532470703125,0.0,0.0,8.547578909201548e-05,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,0.0001157262013293,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,0.0005489487666636,284.9010009765625,294.1499938964844,301.85595703125,295.1415100097656,299.76666259765625,301.8519592285156,283.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711121769621,2.5874273390513736e-08,0.0011710862163454,-0.0667065307497978,0.0,0.0,0.0,-0.0176397375762462,60.0,36.61233901977539,0.0,-9.35096835519289e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653565996881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098815917969,0.0,0.0,0.0001099060027627,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.902099609375,0.0,0.0,0.0001157369406428,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89239501953125,0.0,0.0,8.548338519176468e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90838623046875,0.0,0.0,0.0001157364895334,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154663085937,0.0,0.0,0.0005489976028911,284.89678955078125,294.1499938964844,301.8287353515625,295.13995361328125,299.78826904296875,301.8471984863281,283.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862957736028e-08,0.0011711890110746,-0.0667378306388855,0.0,0.0,0.0,-0.0176456961780786,60.0,34.51738739013672,0.0,-9.352609708912497e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067687988281,0.0,0.0,0.0001099196088034,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990478515625,0.0,0.0,0.0001157512597274,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.889404296875,0.0,0.0,8.549395715817809e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,0.0001157508158939,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91229248046875,0.0,0.0,0.0005490655894391,284.8924865722656,294.1499938964844,301.80059814453125,295.1380615234375,299.8093566894531,301.83221435546875,283.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713585117831,2.5903093003876165e-08,0.0011713326675817,-0.0667815580964088,0.0,0.0,0.0,-0.0176540240645408,60.0,33.4287109375,0.0,-9.354904051406265e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035949707031,0.0,0.0,0.0001099367946153,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959350585937,0.0,0.0,0.0001157693550339,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863525390625,0.0,0.0,8.550731581635773e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021301269531,0.0,0.0,0.0001157689112005,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090881347656,0.0,0.0,0.0005491515039466,284.8881225585937,294.1499938964844,301.7715759277344,295.1358337402344,299.8299560546875,301.8111877441406,283.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715403525158,2.5924357771600626e-08,0.0011715143918991,-0.0668369159102439,0.0,0.0,0.0,-0.0176645647734403,60.0,32.78862762451172,0.0,-9.357808039567317e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003601074219,0.0,0.0,0.0001099573200917,299.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89276123046875,0.0,0.0,0.000115790971904,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832702636719,0.0,0.0,8.552327926736325e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988952636719,0.0,0.0,0.0001157905280706,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90582275390625,0.0,0.0,0.0005492540658451,284.8836669921875,294.1499938964844,301.74169921875,295.13330078125,299.8500366210937,301.786376953125,283.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717576999217,2.5949786319756644e-08,0.0011717317393049,-0.0669031143188476,0.0,0.0,0.0,-0.0176771711558103,60.0,32.34245300292969,0.0,-9.361281883002449e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
