time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17954040,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970642089844,0.0,0.0,0.000109980966954,299.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895263671875,0.0,0.0,0.000115815862955,299.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800964355469,0.0,0.0,8.554166561225429e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956298828125,0.0,0.0,0.0001158154263976,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,0.0005493722273968,284.8791198730469,294.1499938964844,301.7110290527344,295.1304931640625,299.8695678710937,301.75909423828125,283.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.597910508939094e-08,0.0011719823814928,-0.0669794380664825,0.0,0.0,0.0,-0.0176917053759098,60.0,31.956132888793945,0.0,-9.365287922946665e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.0,0.0,0.0001100075169233,299.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88623046875,0.0,0.0,0.0001158438171842,299.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768615722656,0.0,0.0,8.556230750400573e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89227294921875,0.0,0.0,0.0001158433806267,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990783691406,0.0,0.0,0.000549504882656,284.8745422363281,294.1499938964844,301.6796569824219,295.1274108886719,299.8885803222656,301.7300720214844,283.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722899507731,2.6012035192479743e-08,0.001172263873741,-0.0670651569962501,0.0,0.0,0.0,-0.0177080295979976,60.0,31.604660034179688,0.0,-9.369788500634969e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89031982421875,0.0,0.0,0.000110036751721,299.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88287353515625,0.0,0.0,0.0001158746017608,299.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87359619140625,0.0,0.0,8.558503759559244e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8888854980469,0.0,0.0,0.0001158741652034,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956604003906,0.0,0.0,0.0005496509838849,284.8699035644531,294.1499938964844,301.6475830078125,295.1240539550781,299.9071044921875,301.6998291015625,283.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726001976057,2.6048326162708694e-08,0.0011725741205736,-0.0671596303582191,0.0,0.0,0.0,-0.017726020887494,60.0,31.270151138305664,0.0,-9.374749510016045e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88690185546875,0.0,0.0,0.0001100684894481,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794860839844,0.0,0.0,0.0001159080129582,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.0,0.0,8.560971764381975e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854675292969,0.0,0.0,0.0001159075836767,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.0,0.0,0.0005498095415532,284.8652038574219,294.1499938964844,301.6148986816406,295.1204528808594,299.9250793457031,301.6685485839844,283.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011729371035471,2.6087727533763427e-08,0.001172911026515,-0.0672621950507164,0.0,0.0,0.0,-0.0177455525845289,60.0,30.94627571105957,0.0,-9.38013684503858e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8834228515625,0.0,0.0,0.0001101025191019,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760681152344,0.0,0.0,0.0001159438470494,299.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.0,0.0,8.563618030166253e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819885253906,0.0,0.0,0.0001159434250439,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.888671875,0.0,0.0,0.0005499795661307,284.8604736328125,294.1499938964844,301.5816345214844,295.1166381835937,299.9425048828125,301.636474609375,283.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.6129994168400124e-08,0.001173272379674,-0.0673722177743911,0.0,0.0,0.0,-0.0177665054798126,60.0,30.63053703308105,0.0,-9.385917820736722e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798828125,0.0,0.0,0.0001101386660593,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725891113281,0.0,0.0,0.0001159819075837,299.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.863525390625,0.0,0.0,8.566428732592613e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87847900390625,0.0,0.0,0.0001159814855782,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851013183594,0.0,0.0,0.0005501601845026,284.8556823730469,294.1499938964844,301.5478210449219,295.11260986328125,299.9594421386719,301.60369873046875,283.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736823944374,2.6174895140229644e-08,0.00117365620099,-0.0674890875816345,0.0,0.0,0.0,-0.0177887640893459,60.0,30.32229804992676,0.0,-9.392061173230105e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763427734375,0.0,0.0,0.0001101879097404,299.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691101074219,0.0,0.0,0.0001160337633336,299.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600769042969,0.0,0.0,8.570258069084957e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749389648437,0.0,0.0,0.0001160333413281,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815002441406,0.0,0.0,0.0005504061700776,284.8508605957031,294.1499938964844,301.5135498046875,295.1083984375,299.975830078125,301.5702819824219,283.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742056813091,2.6236117278699573e-08,0.0011741793714463,-0.0676484480500221,0.0,0.0,0.0,-0.0178191140294075,60.0,30.021530151367188,0.0,-9.400441314255661e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87274169921875,0.0,0.0,0.0001102687601814,299.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655700683594,0.0,0.0,0.0001161188993137,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565979003906,0.0,0.0,8.576545951655135e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.0,0.0,0.0001161184773081,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778686523437,0.0,0.0,0.0005508100730367,284.84600830078125,294.1499938964844,301.4788818359375,295.10400390625,299.99169921875,301.53631591796875,283.53369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175065874122,2.633673723551056e-08,0.001175039447844,-0.0679103434085846,0.0,0.0,0.0,-0.0178689938038587,60.0,29.730512619018555,0.0,-9.41422158007299e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,299.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691101074219,0.0,0.0,0.0001103686954593,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86199951171875,0.0,0.0,0.0001162241242127,299.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531188964844,0.0,0.0,8.584318129578605e-05,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86773681640625,0.0,0.0,0.0001162237094831,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742370605469,0.0,0.0,0.0005513093201443,284.84112548828125,294.1499938964844,301.4438171386719,295.0994567871094,300.007080078125,301.5018005371094,283.570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761294445022,2.64611372813306e-08,0.0011761029018089,-0.0682341083884239,0.0,0.0,0.0,-0.0179306641221046,60.0,29.450244903564453,0.0,-9.431272474103025e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,299.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.865478515625,0.0,0.0,0.000110474320536,299.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583984375,0.0,0.0,0.0001163353517767,299.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495788574219,0.0,0.0,8.592532685725018e-05,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641052246094,0.0,0.0,0.0001163349370472,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705444335937,0.0,0.0,0.0005518369725905,284.8362121582031,294.1499938964844,301.408447265625,295.0947570800781,300.0219116210937,301.4668273925781,283.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011772537836804,2.6592635649080882e-08,0.0011772271245718,-0.0685763284564018,0.0,0.0,0.0,-0.0179958511143922,60.0,29.179935455322266,0.0,-9.449313154163977e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,299.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86181640625,0.0,0.0,0.0001105736882891,299.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.0,0.0,0.0001164399873232,299.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84600830078125,0.0,0.0,8.600261207902804e-05,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.0,0.0,0.0001164395798696,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668212890625,0.0,0.0,0.0005523333675228,284.831298828125,294.1499938964844,301.372802734375,295.0899353027344,300.0362548828125,301.4314880371094,283.6402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783115332946,2.6716341139376712e-08,0.0011782847577705,-0.0688982456922531,0.0,0.0,0.0,-0.0180571768432855,60.0,28.91786766052246,0.0,-9.466300099347792e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85809326171875,0.0,0.0,0.0001106568161048,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85113525390625,0.0,0.0,0.0001165275170933,299.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424377441406,0.0,0.0,8.606725896243006e-05,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,0.0001165271096397,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86309814453125,0.0,0.0,0.0005527486209757,284.8263244628906,294.1499938964844,301.3369445800781,295.08502197265625,300.050048828125,301.3958435058594,283.6741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791961733251,2.6819797938060226e-08,0.0011791693978011,-0.0691674500703811,0.0,0.0,0.0,-0.0181084647774696,60.0,28.662372589111328,0.0,-9.480518770033086e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,299.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544006347656,0.0,0.0,0.0001107162825064,299.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84747314453125,0.0,0.0,0.0001165901412605,299.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388366699219,0.0,0.0,8.611350494902581e-05,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8530578613281,0.0,0.0,0.0001165897338069,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593444824219,0.0,0.0,0.000553045712877,284.8213806152344,294.1499938964844,301.3009338378906,295.0799865722656,300.0633544921875,301.3599548339844,283.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798288905993,2.6893768989566524e-08,0.0011798019986599,-0.0693599283695221,0.0,0.0,0.0,-0.0181451365351676,60.0,28.411714553833008,0.0,-9.490690899838229e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,0.0001107474599848,299.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8437805175781,0.0,0.0,0.0001166229631053,299.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352355957031,0.0,0.0,8.613774116383865e-05,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,0.0001166225629276,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555603027344,0.0,0.0,0.0005532014765776,284.81640625,294.1499938964844,301.2648010253906,295.0749206542969,300.0761413574219,301.32391357421875,283.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801599757745,2.693247935781073e-08,0.0011801330838352,-0.0694606527686119,0.0,0.0,0.0,-0.0181643273681402,60.0,28.16455078125,0.0,-9.496017128185484e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.846923828125,0.0,0.0,0.0001107491189031,299.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.840087890625,0.0,0.0,0.0001166247093351,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83160400390625,0.0,0.0,8.613903628429398e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456115722656,0.0,0.0,0.0001166243091574,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517761230469,0.0,0.0,0.0005532098002731,284.8114013671875,294.1499938964844,301.2286071777344,295.0697937011719,300.08843994140625,301.2878112792969,283.7710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801767395809,2.693441381040884e-08,0.0011801498476415,-0.0694656819105148,0.0,0.0,0.0,-0.018165286630392,60.0,27.91988754272461,0.0,-9.49628287116866e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,0.0001107239659177,299.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363952636719,0.0,0.0,0.0001165982175734,299.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82794189453125,0.0,0.0,8.611946395831183e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84185791015625,0.0,0.0,0.0001165978246717,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479919433594,0.0,0.0,0.0005530841881409,284.8064270019531,294.1499938964844,301.1924133300781,295.06463623046875,300.1001892089844,301.2516784667969,283.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011799077037721,2.69029243327168e-08,0.0011798808118328,-0.0693837478756904,0.0,0.0,0.0,-0.0181496776640415,60.0,27.6775131225586,0.0,-9.49195069210873e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393859863281,0.0,0.0,0.0001106794952647,299.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326721191406,0.0,0.0,0.0001165513822343,299.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243103027344,0.0,0.0,8.608486677985638e-05,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381042480469,0.0,0.0,0.0001165509893326,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.0,0.0,0.0005528620677068,284.80145263671875,294.1499938964844,301.1562805175781,295.0594787597656,300.1114501953125,301.215576171875,283.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794326128438,2.6847354561709835e-08,0.0011794057209044,-0.0692391619086265,0.0,0.0,0.0,-0.0181221291422843,60.0,27.43758201599121,0.0,-9.48430738390016e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83563232421875,0.0,0.0,0.0001106232084566,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8289794921875,0.0,0.0,0.0001164921050076,299.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206481933594,0.0,0.0,8.604108006693423e-05,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343505859375,0.0,0.0,0.0001164917193818,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404235839844,0.0,0.0,0.0005525809829123,284.7964782714844,294.1499938964844,301.1202392578125,295.0543212890625,300.1222229003906,301.1795654296875,283.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011788317933678,2.6777071227002125e-08,0.0011788050178438,-0.0690562725067138,0.0,0.0,0.0,-0.018087288364768,60.0,27.20102500915528,0.0,-9.474644713236557e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318786621094,0.0,0.0,0.0001105477640521,299.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82525634765625,0.0,0.0,0.0001164126515504,299.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170166015625,0.0,0.0,8.598239219281822e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305969238281,0.0,0.0,0.0001164122659247,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83660888671875,0.0,0.0,0.0005522041465155,284.7915344238281,294.1499938964844,301.0843200683594,295.0491943359375,300.1324768066406,301.1436462402344,283.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780267814174,2.668290477458868e-08,0.0011780001223087,-0.0688112378120422,0.0,0.0,0.0,-0.018040606752038,60.0,26.96817970275879,0.0,-9.46170715110384e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.828125,0.0,0.0,0.0001104455805034,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.821533203125,0.0,0.0,0.0001163050474133,299.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133544921875,0.0,0.0,8.59029169077985e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82684326171875,0.0,0.0,0.0001163046617875,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83282470703125,0.0,0.0,0.0005516937817446,284.7865905761719,294.1499938964844,301.0486145019531,295.04412841796875,300.14227294921875,301.1078796386719,283.9180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011769369011744,2.6555420973295444e-08,0.0011769103584811,-0.0684794783592224,0.0,0.0,0.0,-0.0179774090647697,60.0,26.738327026367188,0.0,-9.44420577297933e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243713378906,0.0,0.0,0.0001103137255995,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178405761719,0.0,0.0,0.0001161661857622,299.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097229003906,0.0,0.0,8.580034773331136e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231201171875,0.0,0.0,0.0001161658074124,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290405273437,0.0,0.0,0.0005510351620614,284.7816772460937,294.1499938964844,301.01318359375,295.03912353515625,300.15155029296875,301.0723571777344,283.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755308369174,2.639094809353537e-08,0.0011755044106394,-0.0680514350533485,0.0,0.0,0.0,-0.0178958754986524,60.0,26.51051521301269,0.0,-9.421649593832629e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82061767578125,0.0,0.0,0.0001101531015592,299.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81414794921875,0.0,0.0,0.0001159970415756,299.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060607910156,0.0,0.0,8.567541226511821e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193664550781,0.0,0.0,0.0001159966632258,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82525634765625,0.0,0.0,0.0005502328276634,284.7767944335937,294.1499938964844,300.97802734375,295.03424072265625,300.1603698730469,301.0371398925781,283.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173818251118,2.6190631885469884e-08,0.0011737920576706,-0.0675300508737564,0.0,0.0,0.0,-0.0177965722978115,60.0,26.284225463867188,0.0,-9.394214828262193e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81689453125,0.0,0.0,0.0001099680011975,299.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104553222656,0.0,0.0,0.0001158021186711,299.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8024597167969,0.0,0.0,8.553144289180636e-05,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,0.0001158017475972,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215026855469,0.0,0.0,0.0005493082571774,284.7719116210937,294.1499938964844,300.9432373046875,295.0294494628906,300.168701171875,301.0022888183594,283.9984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718447785824,2.595981563047189e-08,0.0011718188179656,-0.0669292211532592,0.0,0.0,0.0,-0.0176821500062942,60.0,26.05940628051757,0.0,-9.362651809396992e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81317138671875,0.0,0.0,0.0001097656349884,299.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067932128906,0.0,0.0,0.0001155890058726,299.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.798828125,0.0,0.0,8.537403482478112e-05,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119506835937,0.0,0.0,0.0001155886347987,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.000548297422938,284.76708984375,294.1499938964844,300.90887451171875,295.0248107910156,300.17657470703125,300.9678039550781,284.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169687253423,2.5707471706937213e-08,0.0011696615256369,-0.0662722662091255,0.0,0.0,0.0,-0.0175570547580719,60.0,25.83652114868164,0.0,-9.328206118652817e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094787597656,0.0,0.0,0.000109555934614,299.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,0.000115368180559,299.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79522705078125,0.0,0.0,8.521092968294397e-05,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,0.0001153678167611,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139953613281,0.0,0.0,0.0005472499760799,284.76226806640625,294.1499938964844,300.8749389648437,295.02032470703125,300.1840209960937,300.9337463378906,284.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674516135826,2.5445999085604853e-08,0.0011674261186271,-0.065591461956501,0.0,0.0,0.0,-0.0174274332821369,60.0,25.616533279418945,0.0,-9.292581637510013e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057861328125,0.0,0.0,0.0001093512255465,299.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79949951171875,0.0,0.0,0.0001151526084868,299.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7916564941406,0.0,0.0,8.50517099024728e-05,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045654296875,0.0,0.0,0.0001151522519649,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102722167969,0.0,0.0,0.0005462275003083,284.75750732421875,294.1499938964844,300.841552734375,295.0160217285156,300.1910095214844,300.9001159667969,284.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165269059129,2.5190750818637773e-08,0.0011652439134195,-0.0649267807602882,0.0,0.0,0.0,-0.017300896346569,60.0,25.400829315185547,0.0,-9.257870203782661e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,0.0001091654412448,299.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958679199219,0.0,0.0,0.0001149569652625,299.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880859375,0.0,0.0,8.49072021082975e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009033203125,0.0,0.0,0.0001149566087406,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065795898437,0.0,0.0,0.0005452994955703,284.7527770996094,294.1499938964844,300.8087158203125,295.0119323730469,300.19757080078125,300.8669738769531,284.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632880195975,2.4959085465070533e-08,0.0011632631067186,-0.0643234327435493,0.0,0.0,0.0,-0.017186053097248,60.0,25.191293716430664,0.0,-9.226422292840653e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984619140625,0.0,0.0,0.0001090113946702,299.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922668457031,0.0,0.0,0.0001147947405115,299.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845458984375,0.0,0.0,8.478738163830712e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972717285156,0.0,0.0,0.0001147943839896,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80291748046875,0.0,0.0,0.000544529990293,284.74810791015625,294.1499938964844,300.7764892578125,295.0080871582031,300.2037048339844,300.8343505859375,284.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011616451665759,2.4766970696532563e-08,0.0011616203701123,-0.0638230443000793,0.0,0.0,0.0,-0.0170908123254776,60.0,24.9898624420166,0.0,-9.200383743745989e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948608398437,0.0,0.0,0.0001088726567104,299.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886962890625,0.0,0.0,0.0001146486392826,299.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810363769531,0.0,0.0,8.467946463497356e-05,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936706542969,0.0,0.0,0.0001146482827607,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992553710937,0.0,0.0,0.0005438370280899,284.7434387207031,294.1499938964844,300.7449035644531,295.0044860839844,300.2094421386719,300.8022155761719,284.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601657606661,2.4593944658590772e-08,0.0011601411970332,-0.063372328877449,0.0,0.0,0.0,-0.0170050375163555,60.0,24.797399520874023,0.0,-9.1769635446326e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.791259765625,0.0,0.0,0.0001087356940843,299.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7851257324219,0.0,0.0,0.0001145044079748,299.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77752685546875,0.0,0.0,8.45729373395443e-05,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900695800781,0.0,0.0,0.0001145040587289,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956237792969,0.0,0.0,0.0005431529134511,284.73883056640625,294.1499938964844,300.7140808105469,295.0011291503906,300.2148132324219,300.7706604003906,284.1658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011587052140384,2.44231372903414e-08,0.0011586807668209,-0.0629273504018783,0.0,0.0,0.0,-0.0169203616678714,60.0,24.61263656616211,0.0,-9.153873037348605e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78765869140625,0.0,0.0,0.000108601328975,299.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815856933594,0.0,0.0,0.0001143629124271,299.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740478515625,0.0,0.0,8.446841820841655e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864990234375,0.0,0.0,0.0001143625631812,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919921875,0.0,0.0,0.0005424817791208,284.7342529296875,294.1499938964844,300.6839904785156,294.99810791015625,300.21978759765625,300.7397766113281,284.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572723742574,2.425555756246922e-08,0.0011572480434551,-0.0624907538294792,0.0,0.0,0.0,-0.0168372858315706,60.0,24.43406867980957,0.0,-9.131247225013794e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841186523437,0.0,0.0,0.0001084698087652,299.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.778076171875,0.0,0.0,0.000114224407298,299.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77056884765625,0.0,0.0,8.436611824436113e-05,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.782958984375,0.0,0.0,0.000114224065328,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884216308594,0.0,0.0,0.0005418248474597,284.729736328125,294.1499938964844,300.6547546386719,294.99542236328125,300.22442626953125,300.7095642089844,284.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115586980246,2.409153054827584e-08,0.0011558457044884,-0.0620633773505687,0.0,0.0,0.0,-0.0167559720575809,60.0,24.2623291015625,0.0,-9.109128029649582e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.78057861328125,0.0,0.0,0.0001083413808373,299.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77459716796875,0.0,0.0,0.0001140891690738,299.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.76715087890625,0.0,0.0,8.426622662227601e-05,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794189453125,0.0,0.0,0.0001140888271038,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78485107421875,0.0,0.0,0.0005411833990365,284.7252502441406,294.1499938964844,300.6263732910156,294.9930725097656,300.22869873046875,300.6801452636719,284.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545002926141,2.393136178113764e-08,0.0011544763110578,-0.0616460256278514,0.0,0.0,0.0,-0.0166765712201595,60.0,24.11903190612793,0.0,-9.08755524164917e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770690917969,0.0,0.0,0.000108216292574,299.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711181640625,0.0,0.0,0.0001139574378612,299.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76373291015625,0.0,0.0,8.416893251705915e-05,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7759094238281,0.0,0.0,0.0001139570958912,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78131103515625,0.0,0.0,0.0005405585397966,284.7208251953125,294.1499938964844,300.59893798828125,294.9910888671875,300.23260498046875,300.6514892578125,284.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011531662894412,2.377535146536048e-08,0.0011531425407156,-0.0612394735217094,0.0,0.0,0.0,-0.0165992304682731,60.0,23.985246658325195,0.0,-9.066566519777552e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735900878906,0.0,0.0,0.0001080947768059,299.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677001953125,0.0,0.0,0.0001138294755946,299.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603454589844,0.0,0.0,8.40744178276509e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724609375,0.0,0.0,0.0001138291409006,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7778015136719,0.0,0.0,0.0005399516085162,284.7164306640625,294.1499938964844,300.5724792480469,294.989501953125,300.2362365722656,300.62371826171875,284.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518703540787,2.36237998052502e-08,0.0011518467217683,-0.0608445107936859,0.0,0.0,0.0,-0.0165241006761789,60.0,23.85696220397949,0.0,-9.046201654427932e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701416015625,0.0,0.0,0.0001079770663636,299.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.0,0.0,0.0001137055078288,299.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569885253906,0.0,0.0,8.39828499010764e-05,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690124511719,0.0,0.0,0.0001137051731348,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743225097656,0.0,0.0,0.0005393636529333,284.71209716796875,294.1499938964844,300.5470275878906,294.98834228515625,300.2395324707031,300.59686279296875,284.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506150476634,2.347698213611693e-08,0.0011505915317684,-0.0604618638753891,0.0,0.0,0.0,-0.0164513178169727,60.0,23.73369407653809,0.0,-9.02649404110889e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,0.0001078633940778,299.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608947753906,0.0,0.0,0.0001135858037741,299.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.753662109375,0.0,0.0,8.389443246414885e-05,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655944824219,0.0,0.0,0.0001135854690801,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708435058594,0.0,0.0,0.0005387958372011,284.7077941894531,294.1499938964844,300.5226745605469,294.9876403808594,300.2425537109375,300.5709533691406,284.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494026985019,2.333520399133704e-08,0.0011493792990222,-0.0600923225283622,0.0,0.0,0.0,-0.0163810327649116,60.0,23.614822387695312,0.0,-9.007483470213629e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633056640625,0.0,0.0,0.0001077537599485,299.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575378417969,0.0,0.0,0.0001134703488787,299.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503356933594,0.0,0.0,8.380915824091062e-05,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76220703125,0.0,0.0,0.0001134700214606,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674255371094,0.0,0.0,0.0005382482195273,284.7035522460937,294.1499938964844,300.4994506835937,294.9873962402344,300.24530029296875,300.5460510253906,284.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482334230095,2.3198463594553693e-08,0.0011482102563604,-0.0597358904778957,0.0,0.0,0.0,-0.0163132455199956,60.0,23.50040435791016,0.0,-8.989167099571207e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75994873046875,0.0,0.0,0.0001076478656614,299.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.0,0.0,0.0001133588375523,299.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470703125,0.0,0.0,8.372679440071806e-05,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,0.0001133585101342,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640380859375,0.0,0.0,0.0005377192865125,284.6993713378906,294.1499938964844,300.4774169921875,294.9876708984375,300.2477722167969,300.5221862792969,284.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471040779724,2.306638258176008e-08,0.0011470810277387,-0.0593915805220603,0.0,0.0,0.0,-0.0162477679550647,60.0,23.39023208618164,0.0,-8.971493059561909e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
