time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956380,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.756591796875,0.0,0.0,0.0001075456893886,299.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.0,0.0,0.0001132512334152,299.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74383544921875,0.0,0.0,8.364731183974072e-05,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.0,0.0,0.000113250913273,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606811523437,0.0,0.0,0.0005372089217416,284.6952209472656,294.1499938964844,300.45660400390625,294.98846435546875,300.25,300.4994506835937,284.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460143141448,2.293893608396047e-08,0.0011459913803264,-0.0590593367815017,0.0,0.0,0.0,-0.016184588894248,60.0,23.284400939941406,0.0,-8.954454955301119e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532958984375,0.0,0.0,0.0001074474712368,299.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7476501464844,0.0,0.0,0.0001131478056777,299.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406311035156,0.0,0.0,8.357092156074941e-05,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522277832031,0.0,0.0,0.0001131474855355,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75732421875,0.0,0.0,0.0005367183475755,284.6911315917969,294.1499938964844,300.4371032714844,294.98980712890625,300.25201416015625,300.4778747558594,284.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449666926637,2.281642430546072e-08,0.0011449438752606,-0.0587399378418922,0.0,0.0,0.0,-0.0161238554865121,60.0,23.182748794555664,0.0,-8.938092577182034e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500305175781,0.0,0.0,0.0001073535458999,299.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444152832031,0.0,0.0,0.0001130488963099,299.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.0,0.0,8.34978636703454e-05,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489624023437,0.0,0.0,0.0001130485761677,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7540283203125,0.0,0.0,0.0005362492520362,284.6871032714844,294.1499938964844,300.4189147949219,294.9917297363281,300.2538146972656,300.45751953125,284.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439649388194,2.269926824283177e-08,0.0011439422378316,-0.0584344863891601,0.0,0.0,0.0,-0.016065776348114,60.0,23.08541679382324,0.0,-8.922459215909839e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467956542969,0.0,0.0,0.0001072644954547,299.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412109375,0.0,0.0,0.0001129551164922,299.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342834472656,0.0,0.0,8.342859655385837e-05,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457275390625,0.0,0.0,0.000112954803626,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507629394531,0.0,0.0,0.0005358044290915,284.68310546875,294.1499938964844,300.40216064453125,294.9942321777344,300.2554016113281,300.4384155273437,284.4175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430151062086,2.258818376787985e-08,0.0011429925216361,-0.0581448450684547,0.0,0.0,0.0,-0.016010707244277,60.0,22.99237823486328,0.0,-8.907648663125658e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435913085937,0.0,0.0,0.0001071808728738,299.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7380676269531,0.0,0.0,0.0001128670555772,299.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311706542969,0.0,0.0,8.336354949278757e-05,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425231933594,0.0,0.0,0.000112866742711,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475280761719,0.0,0.0,0.0005353867309167,284.67919921875,294.1499938964844,300.3868103027344,294.99737548828125,300.2568054199219,300.4206237792969,284.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011421230155974,2.2483865436129242e-08,0.0011421005474403,-0.0578728318214416,0.0,0.0,0.0,-0.0159589927643537,60.0,22.903696060180664,0.0,-8.893751157756925e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74041748046875,0.0,0.0,0.0001071033766493,299.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73492431640625,0.0,0.0,0.0001127854411606,299.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72808837890625,0.0,0.0,8.330326818395406e-05,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393493652344,0.0,0.0,0.0001127851282944,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.0,0.0,0.0005349996499717,284.6753234863281,294.1499938964844,300.3729858398437,295.00115966796875,300.258056640625,300.4042053222656,284.45086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412962339818,2.2387178333360683e-08,0.00114127388224,-0.0576207116246223,0.0,0.0,0.0,-0.0159110613167285,60.0,22.81940078735352,0.0,-8.88087967609863e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372741699219,0.0,0.0,0.0001070322978193,299.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318115234375,0.0,0.0,0.0001127105933846,299.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250366210937,0.0,0.0,8.32479854580015e-05,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362060546875,0.0,0.0,0.0001127102877944,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411804199219,0.0,0.0,0.0005346446414478,284.6715087890625,294.1499938964844,300.3606872558594,295.0056457519531,300.2591552734375,300.3891906738281,284.467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405379045754,2.2298500823580983e-08,0.0011405156692489,-0.0573894642293453,0.0,0.0,0.0,-0.0158670991659164,60.0,22.739665985107425,0.0,-8.86908324559954e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341613769531,0.0,0.0,0.0001069682621164,299.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.728759765625,0.0,0.0,0.0001126431525335,299.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220153808594,0.0,0.0,8.319816697621718e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331237792969,0.0,0.0,0.0001126428469433,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.738037109375,0.0,0.0,0.000534324790351,284.667724609375,294.1499938964844,300.3500061035156,295.01080322265625,300.2601318359375,300.37554931640625,284.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398546630516,2.221858963480372e-08,0.0011398324277251,-0.0571810752153396,0.0,0.0,0.0,-0.0158274844288826,60.0,22.664369583129883,0.0,-8.858459210614458e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311096191406,0.0,0.0,0.0001069111967808,299.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257385253906,0.0,0.0,0.0001125830603996,299.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190246582031,0.0,0.0,8.315378363477066e-05,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300720214844,0.0,0.0,0.0001125827548094,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73492431640625,0.0,0.0,0.0005340398056432,284.6640319824219,294.1499938964844,300.3402099609375,295.016357421875,300.260986328125,300.3634338378906,284.4985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392455780878,2.2147371936398492e-08,0.0011392234591767,-0.0569953434169292,0.0,0.0,0.0,-0.015792179852724,60.0,22.59380340576172,0.0,-8.848996913002338e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7280578613281,0.0,0.0,0.0001068593046511,299.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72271728515625,0.0,0.0,0.0001125284106819,299.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160949707031,0.0,0.0,8.311341662192717e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270202636719,0.0,0.0,0.0001125281123677,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318725585937,0.0,0.0,0.0005337806069292,284.6603698730469,294.1499938964844,300.33056640625,295.0219421386719,300.2617492675781,300.3521423339844,284.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386917904019,2.2082605966033952e-08,0.0011386696714907,-0.0568264350295066,0.0,0.0,0.0,-0.0157600715756416,60.0,22.526790618896484,0.0,-8.840395793185962e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250671386719,0.0,0.0,0.00010681279673,299.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7197570800781,0.0,0.0,0.0001124794289353,299.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7131652832031,0.0,0.0,8.307724056066945e-05,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240295410156,0.0,0.0,0.000112479130621,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288513183594,0.0,0.0,0.0005335483001545,284.65679931640625,294.1499938964844,300.321044921875,295.02752685546875,300.26239013671875,300.3416748046875,284.52899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381952790543,2.202454041366764e-08,0.0011381732765585,-0.0566749982535839,0.0,0.0,0.0,-0.0157312862575054,60.0,22.463340759277344,0.0,-8.832688536131172e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221069335937,0.0,0.0,0.0001067713819793,299.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71685791015625,0.0,0.0,0.0001124358168453,299.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7102966308594,0.0,0.0,8.304502262035385e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210998535156,0.0,0.0,0.0001124355185311,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7258605957031,0.0,0.0,0.0005333414301276,284.6532592773437,294.1499938964844,300.3116760253906,295.0331115722656,300.262939453125,300.3316345214844,284.5438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377530172467,2.1972828889715856e-08,0.0011377311311662,-0.0565401315689086,0.0,0.0,0.0,-0.0157056525349617,60.0,22.40269660949707,0.0,-8.825826824931937e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191772460937,0.0,0.0,0.0001067349294316,299.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.000112397428893,299.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074584960937,0.0,0.0,8.301666821353137e-05,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181701660156,0.0,0.0,0.0001123971305787,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.722900390625,0.0,0.0,0.0005331594147719,284.6497802734375,294.1499938964844,300.3024597167969,295.0386962890625,300.26336669921875,300.3218994140625,284.55841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373637244105,2.1927300863922028e-08,0.00113734183833,-0.0564213842153549,0.0,0.0,0.0,-0.0156830810010433,60.0,22.34490966796875,0.0,-8.819787922220713e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162780761719,0.0,0.0,0.0001067031553247,299.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110900878906,0.0,0.0,0.0001123639667639,299.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70465087890625,0.0,0.0,8.2991951785516e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152709960937,0.0,0.0,0.0001123636757256,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7200012207031,0.0,0.0,0.0005330007406882,284.6463623046875,294.1499938964844,300.2933654785156,295.0443115234375,300.26373291015625,300.3124084472656,284.57275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370243737474,2.1887611723059308e-08,0.0011370024876669,-0.0563178658485412,0.0,0.0,0.0,-0.0156634058803319,60.0,22.28973197937012,0.0,-8.814525642719674e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71343994140625,0.0,0.0,0.0001066758268279,299.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082824707031,0.0,0.0,0.0001123351830756,299.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018737792969,0.0,0.0,8.297068416140974e-05,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124328613281,0.0,0.0,0.0001123348920373,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71710205078125,0.0,0.0,0.0005328641855157,284.6430053710937,294.1499938964844,300.28436279296875,295.0498962402344,300.26397705078125,300.3031005859375,284.5868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367321712896,2.185344882832397e-08,0.0011367102852091,-0.0562287643551826,0.0,0.0,0.0,-0.0156464707106351,60.0,22.23705101013184,0.0,-8.809997353864676e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106018066406,0.0,0.0,0.0001066526237991,299.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055053710937,0.0,0.0,0.0001123107504099,299.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,8.295263978652656e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096252441406,0.0,0.0,0.0001123104593716,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142639160156,0.0,0.0,0.0005327483522705,284.6396789550781,294.1499938964844,300.2755126953125,295.05548095703125,300.2641296386719,300.2939453125,284.60076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364840902388,2.18244426974934e-08,0.0011364623205736,-0.0561531037092208,0.0,0.0,0.0,-0.0156320892274379,60.0,22.186662673950195,0.0,-8.806152607121478e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70782470703125,0.0,0.0,0.0001066333134076,299.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,0.0001122904068324,299.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6964416503906,0.0,0.0,8.293761493405327e-05,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70684814453125,0.0,0.0,0.0001122901230701,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7114562988281,0.0,0.0,0.0005326519021764,284.6364440917969,294.1499938964844,300.2667541503906,295.06103515625,300.2641906738281,300.28497314453125,284.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362774530425,2.1800275362693355e-08,0.0011362556833773,-0.0560900717973709,0.0,0.0,0.0,-0.0156201105564832,60.0,22.138652801513672,0.0,-8.802950901554143e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7051086425781,0.0,0.0,0.0001066175318555,299.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000427246094,0.0,0.0,0.0001122737885452,299.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937866210937,0.0,0.0,8.292533311760053e-05,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041320800781,0.0,0.0,0.0001122735047829,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7087097167969,0.0,0.0,0.0005325730890035,284.6332397460937,294.1499938964844,300.25811767578125,295.0665588378906,300.2641906738281,300.2760925292969,284.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361085344105,2.1780515169211867e-08,0.00113608664833,-0.0560385286808013,0.0,0.0,0.0,-0.0156103139743208,60.0,22.09270477294922,0.0,-8.8003332621156e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.702392578125,0.0,0.0,0.0001066049953806,299.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973876953125,0.0,0.0,0.0001122605899581,299.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.691162109375,0.0,0.0,8.291558333439752e-05,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.701416015625,0.0,0.0,0.0001122603061958,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059631347656,0.0,0.0,0.000532510515768,284.630126953125,294.1499938964844,300.24957275390625,295.07208251953125,300.2640686035156,300.267333984375,284.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359740747138,2.1764801516610532e-08,0.0011359523050487,-0.0559975430369377,0.0,0.0,0.0,-0.0156025243923068,60.0,22.04889869689941,0.0,-8.798251371899823e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997375488281,0.0,0.0,0.0001065953983925,299.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947631835937,0.0,0.0,0.000112250476377,299.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885681152344,0.0,0.0,8.290811092592776e-05,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6987609863281,0.0,0.0,0.0001122501926147,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032775878906,0.0,0.0,0.0005324626108631,284.6270446777344,294.1499938964844,300.2411499023437,295.0775756835937,300.2638854980469,300.2586975097656,284.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358709307387,2.1752743606384684e-08,0.0011358492774888,-0.0559660904109478,0.0,0.0,0.0,-0.0155965462327003,60.0,22.006925582885746,0.0,-8.79665478237257e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971130371094,0.0,0.0,0.0001065884571289,299.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921691894531,0.0,0.0,0.0001122431640396,299.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68603515625,0.0,0.0,8.290271216537803e-05,298.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961669921875,0.0,0.0,0.0001122428875532,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006225585937,0.0,0.0,0.0005324279773049,284.6240539550781,294.1499938964844,300.2327880859375,295.0830078125,300.2636108398437,300.2501525878906,284.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357961921021,2.174400393073484e-08,0.0011357745388522,-0.0559432953596115,0.0,0.0,0.0,-0.0155922137200832,60.0,21.96687126159668,0.0,-8.795497308256017e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69451904296875,0.0,0.0,0.0001065838732756,299.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.0,0.0,0.0001122383328038,299.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835327148437,0.0,0.0,8.289913967018947e-05,298.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935729980469,0.0,0.0,0.0001122380563174,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980285644531,0.0,0.0,0.0005324050434865,284.62109375,294.1499938964844,300.2245178222656,295.0884094238281,300.26324462890625,300.24169921875,284.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357464827597,2.1738193467513173e-08,0.0011357248295098,-0.055928137153387,0.0,0.0,0.0,-0.0155893331393599,60.0,21.92843246459961,0.0,-8.794727790473189e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69195556640625,0.0,0.0,0.000106581406726,299.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871032714844,0.0,0.0,0.000112235728011,299.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810607910156,0.0,0.0,8.289721154142171e-05,298.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910400390625,0.0,0.0,0.0001122354588005,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.00053239276167,284.6181945800781,294.1499938964844,300.2163391113281,295.09375,300.2628173828125,300.2333374023437,284.6923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135719474405,2.1735024446911666e-08,0.0011356977047398,-0.0559198707342147,0.0,0.0,0.0,-0.0155877619981765,60.0,21.891700744628903,0.0,-8.794307859716356e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.689453125,0.0,0.0,0.0001065807809936,299.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68463134765625,0.0,0.0,0.0001122350731748,299.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786193847656,0.0,0.0,8.289673132821918e-05,298.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,0.0001122348039643,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929016113281,0.0,0.0,0.000532389676664,284.6153869628906,294.1499938964844,300.208251953125,295.0990600585937,300.2622985839844,300.2250671386719,284.7047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357120238244,2.173415936113088e-08,0.0011356902541592,-0.0559176169335842,0.0,0.0,0.0,-0.0155873335897922,60.0,21.856470108032227,0.0,-8.794193462335897e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68701171875,0.0,0.0,0.0001065817996277,299.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822204589844,0.0,0.0,0.0001122361427405,299.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762390136719,0.0,0.0,8.289751713164151e-05,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6860656738281,0.0,0.0,0.0001122358735301,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,0.0005323947989381,284.61260986328125,294.1499938964844,300.2002258300781,295.1042785644531,300.26171875,300.2168884277344,284.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357220355421,2.173533530935856e-08,0.0011357002658769,-0.0559206828474998,0.0,0.0,0.0,-0.0155879156664013,60.0,21.82264518737793,0.0,-8.79434907119503e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845703125,0.0,0.0,0.0001065842516254,299.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6798095703125,0.0,0.0,0.0001122387184295,299.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67388916015625,0.0,0.0,8.289941615657881e-05,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68365478515625,0.0,0.0,0.0001122384492191,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879577636719,0.0,0.0,0.0005324070807546,284.6098937988281,294.1499938964844,300.1922607421875,295.1094665527344,300.26104736328125,300.208740234375,284.7289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357474140822,2.1738300048923523e-08,0.0011357256444171,-0.0559284128248691,0.0,0.0,0.0,-0.0155893852934241,60.0,21.79004669189453,0.0,-8.79474129078517e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68218994140625,0.0,0.0,0.0001065879914676,299.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6774597167969,0.0,0.0,0.0001122426547226,299.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67156982421875,0.0,0.0,8.290231926366687e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812744140625,0.0,0.0,0.0001122423855122,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.685546875,0.0,0.0,0.0005324257654137,284.60723876953125,294.1499938964844,300.1843566894531,295.11456298828125,300.26031494140625,300.2007141113281,284.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357864132151,2.1742868838714458e-08,0.0011357647599652,-0.0559403337538242,0.0,0.0,0.0,-0.0155916512012481,60.0,21.75878143310547,0.0,-8.795346673196036e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6798400878906,0.0,0.0,0.0001065928518073,299.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6751403808594,0.0,0.0,0.0001122477769968,299.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692810058594,0.0,0.0,8.290610276162624e-05,298.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6789245605469,0.0,0.0,0.0001122475077863,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6831970214844,0.0,0.0,0.000532450096216,284.6046447753906,294.1499938964844,300.1764831542969,295.1195678710937,300.2594909667969,300.1927185058594,284.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358375195413,2.17488445031222e-08,0.0011358157498762,-0.0559559166431427,0.0,0.0,0.0,-0.0155946128070354,60.0,21.728574752807617,0.0,-8.796138217803674e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775207519531,0.0,0.0,0.0001065987526089,299.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728820800781,0.0,0.0,0.0001122539833886,299.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66705322265625,0.0,0.0,8.291068661492318e-05,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766357421875,0.0,0.0,0.0001122537214541,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68084716796875,0.0,0.0,0.0005324795492924,284.60211181640625,294.1499938964844,300.168701171875,295.12451171875,300.25860595703125,300.184814453125,284.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358996853232,2.1756108026238508e-08,0.001135877915658,-0.0559748634696006,0.0,0.0,0.0,-0.0155982133001089,60.0,21.699541091918945,0.0,-8.797100292667893e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752624511719,0.0,0.0,0.0001066055992851,299.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706237792969,0.0,0.0,0.0001122611865866,299.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648864746094,0.0,0.0,8.291600533993915e-05,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67437744140625,0.0,0.0,0.0001122609246522,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6785583496094,0.0,0.0,0.000532513775397,284.5996398925781,294.1499938964844,300.16094970703125,295.12939453125,300.2576599121094,300.17694091796875,284.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359717464074,2.1764545721225665e-08,0.0011359499767422,-0.0559968762099742,0.0,0.0,0.0,-0.015602396801114,60.0,21.67142677307129,0.0,-8.798217976391245e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67303466796875,0.0,0.0,0.000106613333628,299.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66845703125,0.0,0.0,0.0001122693283832,299.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627197265625,0.0,0.0,8.292201528092846e-05,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6721496582031,0.0,0.0,0.0001122690737247,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67633056640625,0.0,0.0,0.0005325524252839,284.59722900390625,294.1499938964844,300.1532287597656,295.1341552734375,300.25665283203125,300.16912841796875,284.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360534699633,2.17741007446648e-08,0.0011360317002981,-0.0560217946767807,0.0,0.0,0.0,-0.015607132576406,60.0,21.644350051879883,0.0,-8.799483453003631e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708679199219,0.0,0.0,0.0001066219338099,299.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662902832031,0.0,0.0,0.0001122783869504,299.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6606140136719,0.0,0.0,8.29287018859759e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66998291015625,0.0,0.0,0.000112278125016,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741027832031,0.0,0.0,0.0005325954407453,284.5948791503906,294.1499938964844,300.14556884765625,295.1388244628906,300.25555419921875,300.1613464355469,284.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361443903297,2.1784728687634924e-08,0.0011361226206645,-0.0560495182871818,0.0,0.0,0.0,-0.0156124019995331,60.0,21.618078231811523,0.0,-8.800891038163172e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.668701171875,0.0,0.0,0.0001066313707269,299.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641845703125,0.0,0.0,0.0001122883259085,299.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585388183594,0.0,0.0,8.293604332720861e-05,298.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678466796875,0.0,0.0,0.00011228807125,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719665527344,0.0,0.0,0.0005326425889506,284.5926208496094,294.1499938964844,300.137939453125,295.14337158203125,300.25439453125,300.15362548828125,284.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362442746758,2.179640823385398e-08,0.0011362223885953,-0.0560799799859523,0.0,0.0,0.0,-0.0156181911006569,60.0,21.59272766113281,0.0,-8.80243860024166e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6666259765625,0.0,0.0,0.0001066415497916,299.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.662109375,0.0,0.0,0.0001122990433941,299.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6565246582031,0.0,0.0,8.294395229313523e-05,298.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6657409667969,0.0,0.0,0.0001122987887356,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698303222656,0.0,0.0,0.0005326934624463,284.59039306640625,294.1499938964844,300.1303100585937,295.1478271484375,300.253173828125,300.1459350585937,284.82012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363519588485,2.1809009709272693e-08,0.0011363301891833,-0.056112851947546,0.0,0.0,0.0,-0.0156244384124875,60.0,21.568161010742188,0.0,-8.804107665127958e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66455078125,0.0,0.0,0.0001066523327608,299.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600952148437,0.0,0.0,0.000112310393888,299.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.654541015625,0.0,0.0,8.295233419630677e-05,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636962890625,0.0,0.0,0.0001123101392295,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6677551269531,0.0,0.0,0.0005327473627403,284.5882263183594,294.1499938964844,300.1227111816406,295.15216064453125,300.2518920898437,300.1382751464844,284.8309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364661622792,2.1822359030920786e-08,0.0011364442761987,-0.0561476722359657,0.0,0.0,0.0,-0.0156310573220253,60.0,21.5443172454834,0.0,-8.805876916540002e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625366210937,0.0,0.0,0.0001066635668394,299.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581115722656,0.0,0.0,0.0001123222245951,299.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.652587890625,0.0,0.0,8.29610726214014e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66168212890625,0.0,0.0,0.0001123219699366,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66571044921875,0.0,0.0,0.0005328034749254,284.58612060546875,294.1499938964844,300.1151428222656,295.1564025878906,300.25054931640625,300.1306457519531,284.8416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365851387381,2.1836278563114323e-08,0.0011365632526576,-0.0561839751899242,0.0,0.0,0.0,-0.015637956559658,60.0,21.521059036254883,0.0,-8.807721485482035e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605834960937,0.0,0.0,0.0001066783515852,299.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561584472656,0.0,0.0,0.0001123377805924,299.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65069580078125,0.0,0.0,8.29725613584742e-05,298.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65972900390625,0.0,0.0,0.0001123375332099,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6637268066406,0.0,0.0,0.0005328773404471,284.5840759277344,294.1499938964844,300.1075744628906,295.1604919433594,300.2491149902344,300.1230163574219,284.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367418337613,2.1854612342053773e-08,0.0011367200640961,-0.0562317967414855,0.0,0.0,0.0,-0.0156470462679862,60.0,21.498760223388672,0.0,-8.810151541638336e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6586303710937,0.0,0.0,0.0001067016055458,299.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542663574219,0.0,0.0,0.0001123622641898,299.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488342285156,0.0,0.0,8.299064938910306e-05,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578063964844,0.0,0.0,0.0001123620240832,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617736816406,0.0,0.0,0.0005329935229383,284.58209228515625,294.1499938964844,300.1000061035156,295.1644592285156,300.2476501464844,300.11541748046875,284.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369888670742,2.188350656240345e-08,0.0011369669809937,-0.0563071630895137,0.0,0.0,0.0,-0.0156613700091838,60.0,21.47752571105957,0.0,-8.81398136698408e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65673828125,0.0,0.0,0.000106740539195,299.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65240478515625,0.0,0.0,0.0001124032714869,299.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470031738281,0.0,0.0,8.302092464873567e-05,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559143066406,0.0,0.0,0.0001124030241044,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65985107421875,0.0,0.0,0.0005331880529411,284.5801696777344,294.1499938964844,300.0924377441406,295.16827392578125,300.2461242675781,300.1078186035156,284.8731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374029563739,2.19319478134139e-08,0.0011373810702934,-0.0564335063099861,0.0,0.0,0.0,-0.0156853832304477,60.0,21.45809364318848,0.0,-8.820404673315353e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
