time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958720,299.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6549072265625,0.0,0.0,0.0001067873308784,299.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506042480469,0.0,0.0,0.0001124525442719,299.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452331542969,0.0,0.0,8.305731898872182e-05,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.654052734375,0.0,0.0,0.0001124522968893,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6579895019531,0.0,0.0,0.0005334218149073,284.57830810546875,294.1499938964844,300.0848693847656,295.1719665527344,300.2445068359375,300.1002197265625,284.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379008647054,2.1990178566966282e-08,0.0011378788622096,-0.0565853826701641,0.0,0.0,0.0,-0.0157142505049705,60.0,21.44056510925293,0.0,-8.8281289833958e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531066894531,0.0,0.0,0.0001068384372047,299.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488037109375,0.0,0.0,0.0001125063499785,299.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434936523437,0.0,0.0,8.309706026921049e-05,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522827148437,0.0,0.0,0.0001125061098719,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561584472656,0.0,0.0,0.0005336771137081,284.5765075683594,294.1499938964844,300.0772705078125,295.1755065917969,300.24285888671875,300.09259033203125,284.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384446406736,2.2053779247244165e-08,0.0011384226381778,-0.0567512549459934,0.0,0.0,0.0,-0.0157457794994115,60.0,21.42506980895996,0.0,-8.836568810011158e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513366699219,0.0,0.0,0.0001068897763616,299.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470947265625,0.0,0.0,0.0001125604103435,299.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64178466796875,0.0,0.0,8.313699072459713e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6505126953125,0.0,0.0,0.0001125601702369,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65435791015625,0.0,0.0,0.000533933576662,284.57476806640625,294.1499938964844,300.0697021484375,295.17889404296875,300.2411193847656,300.0849914550781,284.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389910941943,2.211767657911423e-08,0.0011389689752832,-0.0569179020822048,0.0,0.0,0.0,-0.0157774556428194,60.0,21.410459518432617,0.0,-8.845052690276135e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64959716796875,0.0,0.0,0.0001069389181793,299.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453857421875,0.0,0.0,0.0001126121569541,299.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64013671875,0.0,0.0,8.317520405398682e-05,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488037109375,0.0,0.0,0.0001126119168475,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526184082031,0.0,0.0,0.0005341790383681,284.5730895996094,294.1499938964844,300.06207275390625,295.18212890625,300.2393493652344,300.0773620605469,284.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395140318199,2.2178834768737943e-08,0.0011394919129088,-0.0570774003863334,0.0,0.0,0.0,-0.0158077739179134,60.0,21.39657020568848,0.0,-8.853177035916816e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479187011719,0.0,0.0,0.0001069822465069,299.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64373779296875,0.0,0.0,0.0001126577844843,299.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385192871094,0.0,0.0,8.320890628965572e-05,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471252441406,0.0,0.0,0.0001126575443777,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6509094238281,0.0,0.0,0.0005343955126591,284.57147216796875,294.1499938964844,300.054443359375,295.1851806640625,300.23748779296875,300.0697021484375,284.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399750364944,2.2232750751527426e-08,0.0011399528011679,-0.0572180040180683,0.0,0.0,0.0,-0.0158345028758049,60.0,21.38264846801757,0.0,-8.86034214886422e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64630126953125,0.0,0.0,0.0001070194484782,299.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421203613281,0.0,0.0,0.0001126969582401,299.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.636962890625,0.0,0.0,8.323783549712971e-05,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454772949219,0.0,0.0,0.0001126967254094,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492614746094,0.0,0.0,0.0005345813697203,284.5699157714844,294.1499938964844,300.0467529296875,295.1880798339844,300.235595703125,300.0620422363281,284.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403708485886,2.2279033728978e-08,0.0011403486132621,-0.0573387034237384,0.0,0.0,0.0,-0.0158574469387531,60.0,21.368408203125,0.0,-8.866494738413166e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446838378906,0.0,0.0,0.0001070481157512,299.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405639648437,0.0,0.0,0.0001127271461882,299.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6354064941406,0.0,0.0,8.326012903125957e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6438903808594,0.0,0.0,0.0001127269133576,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64764404296875,0.0,0.0,0.0005347246187739,284.5683898925781,294.1499938964844,300.0390625,295.1908264160156,300.233642578125,300.0543518066406,284.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406757403165,2.2314683434387923e-08,0.00114065350499,-0.0574316680431366,0.0,0.0,0.0,-0.015875119715929,60.0,21.35332489013672,0.0,-8.871235479546159e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431579589844,0.0,0.0,0.0001070664948201,299.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390380859375,0.0,0.0,0.0001127465002355,299.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339416503906,0.0,0.0,8.327442628797144e-05,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423645019531,0.0,0.0,0.0001127462674048,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460876464844,0.0,0.0,0.0005348164122551,284.56695556640625,294.1499938964844,300.03131103515625,295.193359375,300.2315979003906,300.046630859375,284.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408709688112,2.2337509619774213e-08,0.0011408486170694,-0.0574911907315254,0.0,0.0,0.0,-0.0158864352852106,60.0,21.33690643310547,0.0,-8.874271628656062e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416320800781,0.0,0.0,0.0001070775906555,299.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375732421875,0.0,0.0,0.0001127581781474,299.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324768066406,0.0,0.0,8.328304829774424e-05,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408386230469,0.0,0.0,0.0001127579525928,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.64453125,0.0,0.0,0.000534871884156,284.5655822753906,294.1499938964844,300.02349853515625,295.1957092285156,300.2295227050781,300.03887939453125,284.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409885482862,2.2351256845354328e-08,0.0011409661965444,-0.0575270429253578,0.0,0.0,0.0,-0.0158932507038116,60.0,21.31952476501465,0.0,-8.876100565657907e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401672363281,0.0,0.0,0.000107077677967,299.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361389160156,0.0,0.0,0.0001127582654589,299.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.631103515625,0.0,0.0,8.328311378136277e-05,298.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.639404296875,0.0,0.0,0.0001127580399042,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64306640625,0.0,0.0,0.0005348722916096,284.56427001953125,294.1499938964844,300.0156555175781,295.1978759765625,300.2273864746094,300.0310974121094,284.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409888975322,2.235128349070692e-08,0.0011409665457904,-0.0575271099805831,0.0,0.0,0.0,-0.0158932637423276,60.0,21.30058860778809,0.0,-8.876104118371587e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63873291015625,0.0,0.0,0.0001070705184247,299.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347351074219,0.0,0.0,0.0001127507202909,299.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297302246094,0.0,0.0,8.327754039783031e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379699707031,0.0,0.0,0.0001127504947362,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416015625,0.0,0.0,0.0005348365521058,284.5630187988281,294.1499938964844,300.0077514648437,295.1998596191406,300.2251892089844,300.0232849121094,284.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409119470044,2.234228446695852e-08,0.0011408895952627,-0.0575036406517028,0.0,0.0,0.0,-0.0158888027071952,60.0,21.28046607971192,0.0,-8.87490685386183e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6373596191406,0.0,0.0,0.00010705380555,299.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333923339844,0.0,0.0,0.0001127331270254,299.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62841796875,0.0,0.0,8.326453826157376e-05,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365966796875,0.0,0.0,0.0001127329014707,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402282714844,0.0,0.0,0.00053475308232,284.5617980957031,294.1499938964844,299.9997863769531,295.2016296386719,300.222900390625,300.0154113769531,284.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407332494854,2.232138385238613e-08,0.001140711014159,-0.0574491396546363,0.0,0.0,0.0,-0.0158784426748752,60.0,21.2586612701416,0.0,-8.872126500136802e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63604736328125,0.0,0.0,0.0001070312428055,299.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.632080078125,0.0,0.0,0.0001127093637478,299.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271667480469,0.0,0.0,8.324698865180835e-05,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6352844238281,0.0,0.0,0.0001127091381931,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63885498046875,0.0,0.0,0.0005346404504962,284.5606689453125,294.1499938964844,299.99176025390625,295.20318603515625,300.2205810546875,300.00750732421875,285.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404922697693,2.2293191292988013e-08,0.0011404700344428,-0.0573756210505962,0.0,0.0,0.0,-0.0158644653856754,60.0,21.235727310180664,0.0,-8.868376966120196e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347351074219,0.0,0.0,0.0001070020734914,299.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6308288574219,0.0,0.0,0.0001126786446548,299.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259155273437,0.0,0.0,8.322429494000971e-05,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63397216796875,0.0,0.0,0.0001126784191001,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375427246094,0.0,0.0,0.0005344947567209,284.5596008300781,294.1499938964844,299.983642578125,295.2045288085937,300.2182312011719,299.9995422363281,285.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401808587834,2.2256763543282432e-08,0.0011401586234569,-0.0572806261479854,0.0,0.0,0.0,-0.0158464089035987,60.0,21.21149253845215,0.0,-8.863533906833254e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63348388671875,0.0,0.0,0.0001069681020453,299.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296081542969,0.0,0.0,0.0001126428687712,299.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247253417969,0.0,0.0,8.3197868661955e-05,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327514648437,0.0,0.0,0.0001126426432165,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63629150390625,0.0,0.0,0.0005343250813893,284.5585632324219,294.1499938964844,299.9754638671875,295.2056579589844,300.2157897949219,299.9915466308594,285.01885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398182250559,2.22143548000986e-08,0.0011397961061447,-0.0571700297296047,0.0,0.0,0.0,-0.0158253852277994,60.0,21.18609619140625,0.0,-8.857896460767736e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322937011719,0.0,0.0,0.0001069301506504,299.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62841796875,0.0,0.0,0.000112602901936,299.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62359619140625,0.0,0.0,8.316835010191426e-05,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63153076171875,0.0,0.0,0.0001126026836573,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63507080078125,0.0,0.0,0.0005341355572454,284.5576171875,294.1499938964844,299.9672241210937,295.20654296875,300.2132873535156,299.9834289550781,285.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394133325666,2.216699179768966e-08,0.0011393910972401,-0.0570465140044689,0.0,0.0,0.0,-0.0158019065856933,60.0,21.1596622467041,0.0,-8.851603183757106e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311340332031,0.0,0.0,0.000106889354356,299.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272888183594,0.0,0.0,0.0001125599374063,299.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224975585937,0.0,0.0,8.313661237480119e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63037109375,0.0,0.0,0.0001125597191276,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338806152344,0.0,0.0,0.0005339317722246,284.55670166015625,294.1499938964844,299.9588623046875,295.20721435546875,300.21075439453125,299.97528076171875,285.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389779392629,2.211607785795877e-08,0.0011389558203518,-0.0569137334823608,0.0,0.0,0.0,-0.0157766658812761,60.0,21.132455825805664,0.0,-8.844840237998144e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300048828125,0.0,0.0,0.0001068462588591,299.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261901855469,0.0,0.0,0.0001125145499827,299.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.0,0.0,8.310309203807265e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292724609375,0.0,0.0,0.0001125143389799,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327209472656,0.0,0.0,0.0005337165202945,284.55584716796875,294.1499938964844,299.9504089355469,295.2076721191406,300.2081298828125,299.967041015625,285.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385180987417,2.2062296878289093e-08,0.0011384959798306,-0.0567734725773334,0.0,0.0,0.0,-0.01575000397861,60.0,21.104368209838867,0.0,-8.837699994046488e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289367675781,0.0,0.0,0.0001068020355887,299.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251220703125,0.0,0.0,0.000112467983854,299.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62042236328125,0.0,0.0,8.306869131047279e-05,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282043457031,0.0,0.0,0.0001124677728512,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316223144531,0.0,0.0,0.0005334956222213,284.5550537109375,294.1499938964844,299.94189453125,295.2078552246094,300.2054748535156,299.9587097167969,285.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380462674424,2.200711968214364e-08,0.0011380242649465,-0.0566295608878135,0.0,0.0,0.0,-0.0157226510345935,60.0,21.07577133178711,0.0,-8.83037643006901e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0,0.0001067569392034,299.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241455078125,0.0,0.0,0.0001124204864026,299.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61944580078125,0.0,0.0,8.303361391881481e-05,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271667480469,0.0,0.0,0.0001124202753999,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305847167969,0.0,0.0,0.0005332703585736,284.5543518066406,294.1499938964844,299.9332275390625,295.20782470703125,300.2027587890625,299.9502868652344,285.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375651229172,2.195084469747144e-08,0.0011375431204214,-0.0564827881753444,0.0,0.0,0.0,-0.0156947523355484,60.0,21.046560287475582,0.0,-8.82291075754438e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268920898437,0.0,0.0,0.0001067114862962,299.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231689453125,0.0,0.0,0.0001123726324294,299.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184997558594,0.0,0.0,8.299826004076749e-05,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261901855469,0.0,0.0,0.0001123724214266,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62957763671875,0.0,0.0,0.000533043348696,284.5536804199219,294.1499938964844,299.92449951171875,295.20751953125,300.199951171875,299.9417724609375,285.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370802531018,2.1894138058087265e-08,0.0011370583670213,-0.0563348904252052,0.0,0.0,0.0,-0.0156666412949562,60.0,21.016969680786133,0.0,-8.81539108377183e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259460449219,0.0,0.0,0.000106665858766,299.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62225341796875,0.0,0.0,0.0001123245747294,299.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176147460937,0.0,0.0,8.29627679195255e-05,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.625244140625,0.0,0.0,0.0001123243710026,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,0.0005328154657036,284.5530700683594,294.1499938964844,299.9156188964844,295.2069396972656,300.1971130371094,299.93316650390625,285.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136593404226,2.1837207597741333e-08,0.0011365716345608,-0.0561864003539085,0.0,0.0,0.0,-0.015638418495655,60.0,20.98697853088379,0.0,-8.80784440937532e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62506103515625,0.0,0.0,0.0001066202094079,299.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213684082031,0.0,0.0,0.0001122765024774,299.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167907714844,0.0,0.0,8.292726124636829e-05,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62432861328125,0.0,0.0,0.0001122762914746,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.627685546875,0.0,0.0,0.0005325874080881,284.5525207519531,294.1499938964844,299.9066467285156,295.20611572265625,300.1942138671875,299.9244384765625,285.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.178024516297228e-08,0.0011360845528542,-0.0560378246009349,0.0,0.0,0.0,-0.0156101807951927,60.0,20.95662307739257,0.0,-8.800297024436078e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.0,0.0,0.0001065745964297,299.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205444335937,0.0,0.0,0.0001122284666053,299.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.615966796875,0.0,0.0,8.289177640108392e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234741210937,0.0,0.0,0.0001122282628784,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268005371094,0.0,0.0,0.0005323595833033,284.552001953125,294.1499938964844,299.8975524902344,295.2050476074219,300.19122314453125,299.9156188964844,285.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356197064742,2.1723336018908412e-08,0.0011355980532243,-0.0558893829584121,0.0,0.0,0.0,-0.0155819691717624,60.0,20.925880432128903,0.0,-8.79276029763787e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233825683594,0.0,0.0,0.0001065290853148,299.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197509765625,0.0,0.0,0.0001121805398724,299.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152038574219,0.0,0.0,8.285637886729091e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226806640625,0.0,0.0,0.0001121803361456,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259765625,0.0,0.0,0.0005321322823874,284.55157470703125,294.1499938964844,299.8883056640625,295.20367431640625,300.1882019042969,299.9066772460937,285.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351342545822,2.1666552996180144e-08,0.001135112484917,-0.0557412654161453,0.0,0.0,0.0,-0.0155538190156221,60.0,20.89479637145996,0.0,-8.78524275549353e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,0.000106483726995,299.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189880371094,0.0,0.0,0.0001121327732107,299.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.614501953125,0.0,0.0,8.282109774881974e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,0.0001121325694839,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62518310546875,0.0,0.0,0.0005319057381711,284.5512084960937,294.1499938964844,299.8789367675781,295.2020263671875,300.1850891113281,299.8975830078125,285.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011346503160893,2.1609958267276852e-08,0.0011346286628395,-0.0555936396121978,0.0,0.0,0.0,-0.0155257638543844,60.0,20.863344192504883,0.0,-8.777754345601353e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6218566894531,0.0,0.0,0.0001064384996425,299.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182861328125,0.0,0.0,0.0001120851447922,299.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61383056640625,0.0,0.0,8.278591849375516e-05,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,0.0001120849483413,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244201660156,0.0,0.0,0.0005316798342391,284.5508728027344,294.1499938964844,299.86944580078125,295.2001037597656,300.18194580078125,299.888427734375,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553535844986985e-08,0.0011341462377458,-0.0554464571177959,0.0,0.0,0.0,-0.0154977925121784,60.0,20.831520080566406,0.0,-8.77029080470493e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,0.0001063933596014,299.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176147460937,0.0,0.0,0.0001120376036851,299.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131896972656,0.0,0.0,8.275080472230911e-05,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204833984375,0.0,0.0,0.0001120374072343,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,0.0005314543377608,284.55059814453125,294.1499938964844,299.8598022460937,295.1978759765625,300.1787414550781,299.87908935546875,285.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133686164394,2.1497211122323282e-08,0.0011336647439748,-0.0552995279431343,0.0,0.0,0.0,-0.0154698705300688,60.0,20.79926872253418,0.0,-8.762844316834163e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205139160156,0.0,0.0,0.0001063482341123,299.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169738769531,0.0,0.0,0.0001119900844059,299.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125793457031,0.0,0.0,8.271570550277829e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6198425292969,0.0,0.0,0.0001119898879551,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.623046875,0.0,0.0,0.0005312289576977,284.55035400390625,294.1499938964844,299.8500061035156,295.1953430175781,300.1754455566406,299.86962890625,285.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332047870382,2.1440914821369013e-08,0.001133183366619,-0.055152665823698,0.0,0.0,0.0,-0.0154419625177979,60.0,20.76662254333496,0.0,-8.755404223848019e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,0.000106304170913,299.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61639404296875,0.0,0.0,0.0001119436856242,299.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120300292969,0.0,0.0,8.268142846645787e-05,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,0.0001119434891734,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,0.0005310088745318,284.5502014160156,294.1499938964844,299.8401184082031,295.1925964355469,300.1720886230469,299.86004638671875,285.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011327347019687,2.1385941906260093e-08,0.0011327133979648,-0.0550092533230781,0.0,0.0,0.0,-0.0154147101566195,60.0,20.73365592956543,0.0,-8.748141766545815e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61932373046875,0.0,0.0,0.0001062621449818,299.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158447265625,0.0,0.0,0.0001118994259741,299.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61151123046875,0.0,0.0,8.264873758889735e-05,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61865234375,0.0,0.0,0.0001118992295232,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.621826171875,0.0,0.0,0.0005307989777065,284.5500793457031,294.1499938964844,299.8302001953125,295.189697265625,300.168701171875,299.85040283203125,285.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322863865643,2.133350385236099e-08,0.0011322650825604,-0.054872453212738,0.0,0.0,0.0,-0.0153887150809168,60.0,20.700538635253903,0.0,-8.741217527585834e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.0,0.0001062223091139,299.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153564453125,0.0,0.0,0.0001118574728025,299.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6110534667969,0.0,0.0,8.261774928541854e-05,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181335449219,0.0,0.0,0.0001118572763516,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,0.0005306000239215,284.5500183105469,294.1499938964844,299.8202209472656,295.1866455078125,300.16522216796875,299.84063720703125,285.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131861237809,2.128379428256721e-08,0.0011318400502204,-0.0547427646815776,0.0,0.0,0.0,-0.0153640713542699,60.0,20.667451858520508,0.0,-8.734655665421087e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183166503906,0.0,0.0,0.0001061839793692,299.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,0.0001118171057896,299.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.610595703125,0.0,0.0,8.258793241111562e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176452636719,0.0,0.0,0.0001118169166147,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62078857421875,0.0,0.0,0.0005304085207171,284.5500183105469,294.1499938964844,299.81024169921875,295.1834411621094,300.1616516113281,299.830810546875,285.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314522707834,2.1235964098309523e-08,0.0011314310831949,-0.0546179786324501,0.0,0.0,0.0,-0.0153403598815202,60.0,20.634441375732425,0.0,-8.728344624842067e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.0,0.0,0.0001061468501575,299.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144714355469,0.0,0.0,0.0001117780047934,299.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102294921875,0.0,0.0,8.255905413534492e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172180175781,0.0,0.0,0.0001117778156185,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62030029296875,0.0,0.0,0.0005302231293171,284.5500793457031,294.1499938964844,299.8002319335937,295.1800842285156,300.1580505371094,299.8209228515625,285.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310561094433,2.1189633159224293e-08,0.0011310349218547,-0.0544971004128456,0.0,0.0,0.0,-0.0153173916041851,60.0,20.601526260375977,0.0,-8.722233246771793e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,0.0001061108705471,299.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,0.0001117401188821,299.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60986328125,0.0,0.0,8.253107080236077e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6168212890625,0.0,0.0,0.0001117399297072,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,0.0005300433840602,284.5501708984375,294.1499938964844,299.7901611328125,295.1766357421875,300.1543884277344,299.8110046386719,285.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306721717119,2.1144737516465284e-08,0.0011306511005386,-0.0543799698352813,0.0,0.0,0.0,-0.0152951357886195,60.0,20.56864547729492,0.0,-8.716313715240177e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170959472656,0.0,0.0,0.0001060754293575,299.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,0.0001117027932195,299.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60955810546875,0.0,0.0,8.250350219896063e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.616455078125,0.0,0.0,0.0001117026040446,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195068359375,0.0,0.0,0.0005298663745634,284.5503234863281,294.1499938964844,299.78009033203125,295.17303466796875,300.1506652832031,299.8010559082031,285.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011302940547466,2.1100508007521057e-08,0.001130272867158,-0.0542645677924156,0.0,0.0,0.0,-0.0152732096612453,60.0,20.535818099975582,0.0,-8.710483712093264e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167907714844,0.0,0.0,0.0001060401773429,299.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134338378906,0.0,0.0,0.0001116656712838,299.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092834472656,0.0,0.0,8.247607911471277e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161499023437,0.0,0.0,0.0001116654821089,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191711425781,0.0,0.0,0.0005296902963891,284.550537109375,294.1499938964844,299.7699890136719,295.1693115234375,300.1468505859375,299.79107666015625,285.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299178004264,2.105651475403647e-08,0.0011298968456685,-0.0541497878730297,0.0,0.0,0.0,-0.0152514008805155,60.0,20.50293159484864,0.0,-8.7046863939122e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164855957031,0.0,0.0,0.0001060047870851,299.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131896972656,0.0,0.0,0.0001116284038289,299.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60906982421875,0.0,0.0,8.244855416705832e-05,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158752441406,0.0,0.0,0.00011162822193,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188659667969,0.0,0.0,0.0005295135779306,284.5508117675781,294.1499938964844,299.7598876953125,295.1654663085937,300.1430053710937,299.78106689453125,285.2178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295402655377,2.101235452300898e-08,0.0011295191943645,-0.0540345646440982,0.0,0.0,0.0,-0.0152295092120766,60.0,20.47001266479492,0.0,-8.698869891077265e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162414550781,0.0,0.0,0.0001059687347151,299.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61297607421875,0.0,0.0,0.0001115904306061,299.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6088562011719,0.0,0.0,8.242050535045564e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156311035156,0.0,0.0,0.0001115902487072,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185913085937,0.0,0.0,0.0005293334834277,284.55108642578125,294.1499938964844,299.7497253417969,295.1615295410156,300.1390991210937,299.7710266113281,285.2260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291555128991,2.096736118062381e-08,0.0011291345581412,-0.0539171658456325,0.0,0.0,0.0,-0.0152072040364146,60.0,20.43693351745605,0.0,-8.692944675203763e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
