time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17961060,299.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160583496094,0.0,0.0,0.0001059314745361,299.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61279296875,0.0,0.0,0.0001115511986427,299.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.60870361328125,0.0,0.0,8.239152521127835e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61541748046875,0.0,0.0,0.0001115510167437,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183776855469,0.0,0.0,0.0005291473935358,284.55145263671875,294.1499938964844,299.73956298828125,295.1575012207031,300.1351013183594,299.7609558105469,285.23419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287580709904,2.0920875698493543e-08,0.0011287371162325,-0.0537958741188049,0.0,0.0,0.0,-0.0151841593906283,60.0,20.40367317199707,0.0,-8.686825481163397e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158752441406,0.0,0.0,0.0001058927664416,299.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126403808594,0.0,0.0,0.0001115104387281,299.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086120605469,0.0,0.0,8.236141729867086e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,0.0001115102568292,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,0.0005289540276862,284.5518798828125,294.1499938964844,299.7293701171875,295.15338134765625,300.1310729980469,299.7508850097656,285.2423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283450294286,2.0872578332387093e-08,0.0011283241910859,-0.0536698512732982,0.0,0.0,0.0,-0.0151602169498801,60.0,20.37017059326172,0.0,-8.68047038693476e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6157531738281,0.0,0.0,0.0001058524212567,299.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.612548828125,0.0,0.0,0.0001114679471356,299.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085205078125,0.0,0.0,8.233003609348089e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.0,0.0,0.0001114677652367,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180725097656,0.0,0.0,0.0005287525127641,284.5523376464844,294.1499938964844,299.7191772460937,295.1491394042969,300.126953125,299.7407531738281,285.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279146419838,2.0822241708629008e-08,0.0011278938036412,-0.0535385012626647,0.0,0.0,0.0,-0.0151352621614933,60.0,20.336423873901367,0.0,-8.673848839180209e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156921386719,0.0,0.0,0.0001058097550412,299.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61248779296875,0.0,0.0,0.0001114230180974,299.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6084899902344,0.0,0.0,8.22968504508026e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61505126953125,0.0,0.0,0.0001114228361984,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,0.0005285394145175,284.5528564453125,294.1499938964844,299.7089538574219,295.14483642578125,300.122802734375,299.73065185546875,285.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274595744907,2.076901672865005e-08,0.0011274387361481,-0.0533996149897575,0.0,0.0,0.0,-0.0151088768616318,60.0,20.30231285095215,0.0,-8.666850703775708e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156311035156,0.0,0.0,0.0001057646804838,299.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124572753906,0.0,0.0,0.0001113755497499,299.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6084899902344,0.0,0.0,8.226178761105984e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150207519531,0.0,0.0,0.0001113753678509,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.617919921875,0.0,0.0,0.0005283142672851,284.5534362792969,294.1499938964844,299.69873046875,295.14044189453125,300.1185607910156,299.7204895019531,285.2666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269787792116,2.0712784376542004e-08,0.0011269580572843,-0.0532528758049011,0.0,0.0,0.0,-0.0150810005143284,60.0,20.2678165435791,0.0,-8.659459638238334e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156311035156,0.0,0.0,0.0001057169138221,299.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61248779296875,0.0,0.0,0.0001113252437789,299.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085510253906,0.0,0.0,8.222463657148182e-05,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150207519531,0.0,0.0,0.000111325069156,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,0.000528075674083,284.5540466308594,294.1499938964844,299.6885070800781,295.135986328125,300.1142883300781,299.7103576660156,285.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264693457633,2.0653205368148523e-08,0.001126448623836,-0.0530974008142948,0.0,0.0,0.0,-0.0150514654815196,60.0,20.232892990112305,0.0,-8.651632299461198e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156616210937,0.0,0.0,0.0001056663459166,299.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.612548828125,0.0,0.0,0.0001112719910452,299.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.608642578125,0.0,0.0,8.218529546866193e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150817871094,0.0,0.0,0.0001112718164222,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.617919921875,0.0,0.0,0.0005278231110423,284.5547180175781,294.1499938964844,299.6782531738281,295.1314697265625,300.1099548339844,299.7001953125,285.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011259299935773,2.0590128713138256e-08,0.0011259093880653,-0.0529327951371669,0.0,0.0,0.0,-0.0150201953947544,60.0,20.1975212097168,0.0,-8.643349502790444e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6157531738281,0.0,0.0,0.0001056128676282,299.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126403808594,0.0,0.0,0.0001112156824092,299.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087646484375,0.0,0.0,8.214370609493926e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.0,0.0,0.0001112155077862,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,0.0005275559960864,284.555419921875,294.1499938964844,299.66796875,295.1268920898437,300.1055603027344,299.6900329589844,285.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253596749156,2.0523435395602974e-08,0.001125339185819,-0.0527587458491325,0.0,0.0,0.0,-0.0149871334433555,60.0,20.161678314208984,0.0,-8.634595616285878e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158447265625,0.0,0.0,0.0001055566826835,299.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127624511719,0.0,0.0,0.0001111565070459,299.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6089172363281,0.0,0.0,8.209999941755086e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,0.0001111563396989,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180725097656,0.0,0.0,0.0005272753187455,284.5561828613281,294.1499938964844,299.65771484375,295.1222839355469,300.1011047363281,299.6798400878906,285.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247604852542,2.045336167100232e-08,0.0011247401125729,-0.0525758676230907,0.0,0.0,0.0,-0.0149523951113224,60.0,20.12537956237793,0.0,-8.62540332491335e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6159973144531,0.0,0.0,0.0001054977328749,299.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129455566406,0.0,0.0,0.0001110944285755,299.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.609130859375,0.0,0.0,8.205414633266628e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61541748046875,0.0,0.0,0.0001110942612285,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,0.0005269809043966,284.5569763183594,294.1499938964844,299.6474304199219,295.1175842285156,300.0965881347656,299.669677734375,285.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241318425163,2.037984359049005e-08,0.001124111469835,-0.0523840002715587,0.0,0.0,0.0,-0.0149159496650099,60.0,20.088621139526367,0.0,-8.615764102160028e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162109375,0.0,0.0,0.0001054365275194,299.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131591796875,0.0,0.0,0.000111029978143,299.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093444824219,0.0,0.0,8.200653974199668e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156005859375,0.0,0.0,0.00011102980352,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183776855469,0.0,0.0,0.0005266751395538,284.5578308105469,294.1499938964844,299.6371459960937,295.1128845214844,300.0920104980469,299.65948486328125,285.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234792182222,2.0303517089814704e-08,0.0011234589619562,-0.0521847940981388,0.0,0.0,0.0,-0.0148781118914484,60.0,20.05145835876465,0.0,-8.605763213154206e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164245605469,0.0,0.0,0.0001053732485161,299.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134033203125,0.0,0.0,0.0001109633376472,299.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.609619140625,0.0,0.0,8.195731788873672e-05,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158447265625,0.0,0.0,0.0001109631703002,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185913085937,0.0,0.0,0.000526359071955,284.5587463378906,294.1499938964844,299.6268615722656,295.1081237792969,300.08740234375,299.6492919921875,285.3223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228044750168,2.0224609542651706e-08,0.0011227843351662,-0.0519788414239883,0.0,0.0,0.0,-0.0148389944806694,60.0,20.01391220092773,0.0,-8.59542907960531e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61669921875,0.0,0.0,0.0001053086743922,299.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136779785156,0.0,0.0,0.0001108953365474,299.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099548339844,0.0,0.0,8.190709195332602e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161193847656,0.0,0.0,0.0001108951692003,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.0,0.0005260365433059,284.5596923828125,294.1499938964844,299.6165771484375,295.10333251953125,300.0827331542969,299.6390991210937,285.3302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221159948036,2.014408195805117e-08,0.0011220958549529,-0.0517686605453491,0.0,0.0,0.0,-0.0147990742698311,60.0,19.976093292236328,0.0,-8.58488959920578e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169738769531,0.0,0.0,0.0001052431325661,299.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139831542969,0.0,0.0,0.0001108263168134,299.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102905273437,0.0,0.0,8.185610931832343e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61639404296875,0.0,0.0,0.0001108261494664,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191101074219,0.0,0.0,0.0005257091834209,284.5606689453125,294.1499938964844,299.6062927246094,295.0985412597656,300.0780334472656,299.62890625,285.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214171536266,2.0062357108940887e-08,0.0011213971301913,-0.0515553429722785,0.0,0.0,0.0,-0.0147585598751902,60.0,19.938007354736328,0.0,-8.574200194289008e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173095703125,0.0,0.0,0.0001051778090186,299.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143493652344,0.0,0.0,0.0001107575226342,299.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61065673828125,0.0,0.0,8.180530130630359e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167297363281,0.0,0.0,0.0001107573625631,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61944580078125,0.0,0.0,0.0005253828712739,284.56170654296875,294.1499938964844,299.5960388183594,295.0937194824219,300.0732421875,299.61871337890625,285.3459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207206407561,1.9980902266070192e-08,0.0011207006173208,-0.0513427294790744,0.0,0.0,0.0,-0.014718179591,60.0,19.899873733520508,0.0,-8.56355271139364e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61767578125,0.0,0.0,0.0001051131766871,299.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61474609375,0.0,0.0,0.0001106894633267,299.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.611083984375,0.0,0.0,8.17550317151472e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171264648437,0.0,0.0,0.0001106893032556,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197814941406,0.0,0.0,0.0005250600515864,284.56280517578125,294.1499938964844,299.58575439453125,295.0888671875,300.06842041015625,299.6085510253906,285.3537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200314620509,1.990031250898028e-08,0.0011200115550309,-0.05113235861063,0.0,0.0,0.0,-0.0146782277151942,60.0,19.861722946166992,0.0,-8.553024599677883e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181030273437,0.0,0.0,0.0001050506034516,299.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151733398437,0.0,0.0,0.0001106235649785,299.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6115417480469,0.0,0.0,8.170636283466592e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175231933594,0.0,0.0,0.0001106234049075,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62017822265625,0.0,0.0,0.0005247474764473,284.5639343261719,294.1499938964844,299.5754699707031,295.08404541015625,300.0635681152344,299.5983581542969,285.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193641694262,1.9822280705739104e-08,0.0011193443788215,-0.0509286634624004,0.0,0.0,0.0,-0.0146395443007349,60.0,19.823745727539062,0.0,-8.542836837932556e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,0.0001049912607413,299.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156311035156,0.0,0.0,0.0001105610717786,299.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61199951171875,0.0,0.0,8.166020415956154e-05,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,0.0001105609117075,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62060546875,0.0,0.0,0.000524451083038,284.5650939941406,294.1499938964844,299.5652160644531,295.0791931152344,300.05865478515625,299.5881652832031,285.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187314521521,1.9748277679809693e-08,0.0011187116615474,-0.0507354810833931,0.0,0.0,0.0,-0.0146028585731983,60.0,19.785982131958008,0.0,-8.533181272696312e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190185546875,0.0,0.0,0.0001049356869771,299.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161193847656,0.0,0.0,0.0001105025585275,299.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.612548828125,0.0,0.0,8.161697769537568e-05,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184387207031,0.0,0.0,0.0001105023984564,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210632324219,0.0,0.0,0.0005241734907031,284.5662841796875,294.1499938964844,299.5549621582031,295.0743713378906,300.0536804199219,299.5780029296875,285.3770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011181387817487,1.9678978446791007e-08,0.0011181191075593,-0.0505545735359191,0.0,0.0,0.0,-0.0145685039460659,60.0,19.748926162719727,0.0,-8.524143879640178e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195373535156,0.0,0.0,0.0001048880294547,299.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166687011719,0.0,0.0,0.0001104523616959,299.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61309814453125,0.0,0.0,8.157990669133142e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189880371094,0.0,0.0,0.0001104522016248,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62158203125,0.0,0.0,0.0005239354213699,284.56756591796875,294.1499938964844,299.5447082519531,295.0695495605469,300.04864501953125,299.5678100585937,285.384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176305124536,1.961953444151732e-08,0.0011176108382642,-0.0503993853926658,0.0,0.0,0.0,-0.0145390350371599,60.0,19.712854385375977,0.0,-8.516395411106714e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200866699219,0.0,0.0,0.000104844380985,299.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61724853515625,0.0,0.0,0.0001104064067476,299.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137084960937,0.0,0.0,8.154595707310364e-05,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195373535156,0.0,0.0,0.0001104062466765,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221008300781,0.0,0.0,0.0005237174336798,284.5688781738281,294.1499938964844,299.53448486328125,295.06475830078125,300.0435791015625,299.5576477050781,285.3924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171649675816,1.956509976253073e-08,0.0011171454098075,-0.0502572730183601,0.0,0.0,0.0,-0.0145120490342378,60.0,19.67744827270508,0.0,-8.509302773518358e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62066650390625,0.0,0.0,0.0001048101330525,299.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.0,0.0,0.0001103703325497,299.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143493652344,0.0,0.0,8.15193125163205e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201477050781,0.0,0.0,0.0001103701724787,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,0.0005235463613644,284.5702209472656,294.1499938964844,299.5242614746094,295.0599670410156,300.0384521484375,299.5474853515625,285.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167995398864,1.9522362393331605e-08,0.0011167799821123,-0.0501457005739212,0.0,0.0,0.0,-0.0144908633083105,60.0,19.643281936645508,0.0,-8.503737092269149e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213073730469,0.0,0.0,0.0001047783225658,299.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184997558594,0.0,0.0,0.0001103368340409,299.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150207519531,0.0,0.0,8.149457426043227e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207580566406,0.0,0.0,0.0001103366812458,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,0.0005233875126577,284.5716247558594,294.1499938964844,299.5140380859375,295.05523681640625,300.03326416015625,299.53729248046875,285.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164601892232,1.9482680357896253e-08,0.0011164406314492,-0.0500420965254306,0.0,0.0,0.0,-0.0144711909815669,60.0,19.610111236572266,0.0,-8.4985700254947e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219787597656,0.0,0.0,0.0001047467449097,299.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,0.0001103035829146,299.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61572265625,0.0,0.0,8.147001062752679e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.0,0.0,0.0001103034301195,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239624023437,0.0,0.0,0.0005232297698967,284.57305908203125,294.1499938964844,299.5038757324219,295.050537109375,300.0280456542969,299.52716064453125,285.4154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161232832819,1.9443278986841506e-08,0.0011161038419231,-0.0499392263591289,0.0,0.0,0.0,-0.0144516583532094,60.0,19.57749938964844,0.0,-8.493441328027984e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226806640625,0.0,0.0,0.0001047155237756,299.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,0.0001102706955862,299.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164855957031,0.0,0.0,8.144572348101065e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.0,0.0,0.0001102705427911,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246643066406,0.0,0.0,0.0005230738315731,284.5745544433594,294.1499938964844,299.4936828613281,295.0458679199219,300.02276611328125,299.5169982910156,285.4230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157901026308,1.940431815228294e-08,0.0011157706612721,-0.0498375073075294,0.0,0.0,0.0,-0.0144323445856571,60.0,19.54530334472656,0.0,-8.488372316151074e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234130859375,0.0,0.0,0.0001046846518875,299.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62066650390625,0.0,0.0,0.0001102381866076,299.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61724853515625,0.0,0.0,8.142171282088384e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228942871094,0.0,0.0,0.0001102380338124,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253662109375,0.0,0.0,0.0005229196394793,284.5760803222656,294.1499938964844,299.4835510253906,295.041259765625,300.0174560546875,299.5068664550781,285.4306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154607636854,1.9365801406934224e-08,0.0011154413223266,-0.0497369393706321,0.0,0.0,0.0,-0.0144132496789097,60.0,19.513473510742188,0.0,-8.483361568778491e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241760253906,0.0,0.0,0.0001046540710376,299.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214599609375,0.0,0.0,0.0001102059904951,299.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180725097656,0.0,0.0,8.139792771544307e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236572265625,0.0,0.0,0.0001102058377,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261291503906,0.0,0.0,0.0005227669025771,284.57763671875,294.1499938964844,299.4734191894531,295.03668212890625,300.0120849609375,299.4967346191406,285.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011151344515383,1.9327648814737586e-08,0.0011151151265949,-0.0496373288333416,0.0,0.0,0.0,-0.0143943363800644,60.0,19.481952667236328,0.0,-8.47839984885468e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.625,0.0,0.0,0.000104623788502,299.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222839355469,0.0,0.0,0.0001101740926969,299.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189270019531,0.0,0.0,8.137436816468835e-05,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244812011719,0.0,0.0,0.0001101739471778,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269226074219,0.0,0.0,0.0005226156208664,284.5792541503906,294.1499938964844,299.4632873535156,295.0321960449219,300.00665283203125,299.48663330078125,285.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148113990202,1.9289862152049864e-08,0.0011147920740768,-0.0495386645197868,0.0,0.0,0.0,-0.014375602826476,60.0,19.45071220397949,0.0,-8.473487156379633e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258239746094,0.0,0.0,0.0001045937096932,299.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231384277344,0.0,0.0,0.0001101424204534,299.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61981201171875,0.0,0.0,8.135096868500113e-05,299.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253356933594,0.0,0.0,0.0001101422676583,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62774658203125,0.0,0.0,0.0005224653868936,284.5809020996094,294.1499938964844,299.4532165527344,295.0277709960937,300.001220703125,299.4765625,285.453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144904419779,1.925233128474701e-08,0.0011144712334498,-0.049440674483776,0.0,0.0,0.0,-0.014356997795403,60.0,19.419771194458008,0.0,-8.46860928049864e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.626708984375,0.0,0.0,0.000104563878267,299.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240539550781,0.0,0.0,0.0001101110028685,299.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207275390625,0.0,0.0,8.13277656561695e-05,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261901855469,0.0,0.0,0.0001101108573493,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6286315917969,0.0,0.0,0.0005223163752816,284.58258056640625,294.1499938964844,299.44317626953125,295.0234069824219,299.9957275390625,299.46649169921875,285.4609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141721624881,1.9215111279891065e-08,0.00111415295396,-0.0493434891104698,0.0,0.0,0.0,-0.0143385464325547,60.0,19.38906478881836,0.0,-8.463773326639058e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62762451171875,0.0,0.0,0.0001045342432917,299.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249694824219,0.0,0.0,0.0001100797962862,299.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216735839844,0.0,0.0,8.130471542244777e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271057128906,0.0,0.0,0.0001100796507671,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295166015625,0.0,0.0,0.0005221683531999,284.5843200683594,294.1499938964844,299.4331359863281,295.01910400390625,299.9901733398437,299.4564514160156,285.4684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113855978474,1.9178132859565267e-08,0.0011138367699459,-0.0492469370365142,0.0,0.0,0.0,-0.0143202152103185,60.0,19.358680725097656,0.0,-8.45897005774532e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285705566406,0.0,0.0,0.0001045048120431,299.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259460449219,0.0,0.0,0.0001100488007068,299.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226501464844,0.0,0.0,8.128181798383594e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280517578125,0.0,0.0,0.0001100486551877,298.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304626464844,0.0,0.0,0.0005220213788561,284.5860900878906,294.1499938964844,299.4231262207031,295.0149230957031,299.9845886230469,299.44647216796875,285.4759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113542006351,1.9141412010981185e-08,0.0011135227978229,-0.0491510555148124,0.0,0.0,0.0,-0.0143020115792751,60.0,19.328582763671875,0.0,-8.454201605445635e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295471191406,0.0,0.0,0.0001044755190378,299.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269226074219,0.0,0.0,0.0001100179579225,299.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236877441406,0.0,0.0,8.125903696054593e-05,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290588378906,0.0,0.0,0.0001100178124033,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.0,0.0,0.0005218750447966,284.587890625,294.1499938964844,299.4131774902344,295.01080322265625,299.9789733886719,299.4364624023437,285.4833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132294312119,1.9104867021724203e-08,0.0011132103390991,-0.049055628478527,0.0,0.0,0.0,-0.0142838945612311,60.0,19.29877662658692,0.0,-8.449457311598962e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63055419921875,0.0,0.0,0.0001044464297592,299.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279602050781,0.0,0.0,0.000109987318865,299.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247253417969,0.0,0.0,8.123640873236582e-05,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63006591796875,0.0,0.0,0.0001099871733458,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324157714844,0.0,0.0,0.0005217297584749,284.5897521972656,294.1499938964844,299.4032287597656,295.0068054199219,299.9732971191406,299.426513671875,285.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129190679639,1.90685689460679e-08,0.0011128999758511,-0.0489608496427536,0.0,0.0,0.0,-0.0142659004777669,60.0,19.26922416687012,0.0,-8.444746413260874e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316223144531,0.0,0.0,0.0001044175005517,299.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290283203125,0.0,0.0,0.0001099568544304,299.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258239746094,0.0,0.0,8.121391147142276e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,284.631103515625,0.0,0.0,0.0001099567161872,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6334533691406,0.0,0.0,0.0005215852870605,284.5916442871094,294.1499938964844,299.3933410644531,295.0028686523437,299.96759033203125,299.4165954589844,285.498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126104509457,1.9032476927804964e-08,0.0011125914752483,-0.0488666035234928,0.0,0.0,0.0,-0.0142480079084634,60.0,19.24002265930176,0.0,-8.440063226089478e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326904296875,0.0,0.0,0.0001043887532432,299.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.630126953125,0.0,0.0,0.0001099265791708,299.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.626953125,0.0,0.0,8.119154517771676e-05,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322021484375,0.0,0.0,0.0001099264409276,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.634521484375,0.0,0.0,0.0005214416887611,284.5935974121094,294.1499938964844,299.3834533691406,294.99908447265625,299.9618530273437,299.4067077636719,285.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123036965727,1.8996603401433283e-08,0.0011122847208753,-0.0487729310989379,0.0,0.0,0.0,-0.0142302243039011,60.0,19.21113967895508,0.0,-8.435409881712985e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337890625,0.0,0.0,0.0001043601805577,299.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312561035156,0.0,0.0,0.0001098964858101,299.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280822753906,0.0,0.0,8.116931712720543e-05,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63330078125,0.0,0.0,0.0001098963475669,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356201171875,0.0,0.0,0.0005212989635765,284.5955505371094,294.1499938964844,299.3736267089844,294.9953918457031,299.9560546875,299.3968200683594,285.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119989212602,1.8960955472380192e-08,0.0011119799455627,-0.0486798398196697,0.0,0.0,0.0,-0.0142125515267252,60.0,19.18258285522461,0.0,-8.43078709067413e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63494873046875,0.0,0.0,0.0001043318188749,299.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324157714844,0.0,0.0,0.0001098666252801,299.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292724609375,0.0,0.0,8.114725642371923e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63446044921875,0.0,0.0,0.0001098664870369,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6367492675781,0.0,0.0,0.0005211572861298,284.5975646972656,294.1499938964844,299.3638610839844,294.9918212890625,299.9502258300781,299.3869934082031,285.5205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116962414234,1.8925570444139346e-08,0.0011116773821413,-0.0485874377191066,0.0,0.0,0.0,-0.0141950100660324,60.0,19.15437126159668,0.0,-8.426199826772064e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361389160156,0.0,0.0,0.0001043036245391,299.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336364746094,0.0,0.0,0.000109836932097,299.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304931640625,0.0,0.0,8.112532668747008e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356506347656,0.0,0.0,0.0001098367938539,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379089355469,0.0,0.0,0.0005210164817981,284.599609375,294.1499938964844,299.3540954589844,294.9883728027344,299.9443664550781,299.3772277832031,285.5279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113954242318,1.8890387920578178e-08,0.0011113765649497,-0.0484955683350563,0.0,0.0,0.0,-0.0141775691881775,60.0,19.12651824951172,0.0,-8.421639563493954e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
