time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963400,299.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6373291015625,0.0,0.0,0.0001042756848619,299.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6348571777344,0.0,0.0,0.0001098075081245,299.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317443847656,0.0,0.0,8.110359340207651e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368713378906,0.0,0.0,0.0001098073698813,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391296386719,0.0,0.0,0.0005208768998272,284.6016845703125,294.1499938964844,299.3443908691406,294.98504638671875,299.9384765625,299.3674621582031,285.5352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111097401008,1.8855526917604948e-08,0.0011110785417258,-0.0484045296907424,0.0,0.0,0.0,-0.014160287566483,60.0,19.09897804260254,0.0,-8.41712264332273e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385803222656,0.0,0.0,0.0001042479852912,299.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361083984375,0.0,0.0,0.0001097783315344,299.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6330261230469,0.0,0.0,8.108204929158092e-05,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380920410156,0.0,0.0,0.0001097782005672,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6403503417969,0.0,0.0,0.0005207385402172,284.60382080078125,294.1499938964844,299.334716796875,294.9818725585937,299.9325561523437,299.3577575683594,285.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108018225058,1.8820966118937577e-08,0.0011107829632237,-0.0483142733573913,0.0,0.0,0.0,-0.0141431530937552,60.0,19.07189178466797,0.0,-8.412645513544703e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6398620605469,0.0,0.0,0.0001042205840349,299.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374206542969,0.0,0.0,0.0001097494823625,299.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63433837890625,0.0,0.0,8.106073801172897e-05,298.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6393737792969,0.0,0.0,0.0001097493513952,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416015625,0.0,0.0,0.0005206016940064,284.6059875488281,294.1499938964844,299.3251037597656,294.97882080078125,299.92657470703125,299.3480834960937,285.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105095036327,1.8786783684277e-08,0.0011104907607659,-0.0482250079512596,0.0,0.0,0.0,-0.0141262086108326,60.0,19.045196533203125,0.0,-8.40821883230092e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.0,0.0,0.000104193444713,299.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63873291015625,0.0,0.0,0.000109720895125,299.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356811523437,0.0,0.0,8.103962318273261e-05,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.64068603515625,0.0,0.0,0.0001097207641578,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429138183594,0.0,0.0,0.0005204661283642,284.6081848144531,294.1499938964844,299.3155517578125,294.9759216308594,299.92059326171875,299.33843994140625,285.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102199787274,1.8752917441133832e-08,0.0011102011194452,-0.0481365658342838,0.0,0.0,0.0,-0.0141094187274575,60.0,19.018898010253903,0.0,-8.403834073078542e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6425170898437,0.0,0.0,0.0001041666691889,299.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400756835937,0.0,0.0,0.0001096927007893,299.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370544433594,0.0,0.0,8.10187921160832e-05,298.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6420288085937,0.0,0.0,0.000109692569822,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64422607421875,0.0,0.0,0.000520332425367,284.61041259765625,294.1499938964844,299.3060302734375,294.97320556640625,299.91455078125,299.328857421875,285.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099342955276,1.8719507721698392e-08,0.0011099155526608,-0.0480493158102035,0.0,0.0,0.0,-0.0140928560867905,60.0,18.992963790893555,0.0,-8.399509709988706e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64385986328125,0.0,0.0,0.0001041402356349,299.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6414794921875,0.0,0.0,0.0001096648702514,299.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6384582519531,0.0,0.0,8.099823753582314e-05,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434020996094,0.0,0.0,0.0001096647392841,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455993652344,0.0,0.0,0.0005202004103921,284.6126708984375,294.1499938964844,299.2965393066406,294.9706115722656,299.90850830078125,299.3193054199219,285.5718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096523376181,1.8686533209688605e-08,0.0011096335947513,-0.0479632019996643,0.0,0.0,0.0,-0.0140765104442834,60.0,18.96733665466309,0.0,-8.395242900860468e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.645263671875,0.0,0.0,0.0001041142459143,299.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.64288330078125,0.0,0.0,0.0001096374980988,299.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.639892578125,0.0,0.0,8.097801764961332e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448059082031,0.0,0.0,0.0001096373671316,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64697265625,0.0,0.0,0.0005200705491006,284.6149597167969,294.1499938964844,299.2871398925781,294.9682006835937,299.90240478515625,299.309814453125,285.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093749199062,1.8654100486514835e-08,0.0011093562934547,-0.0478785000741481,0.0,0.0,0.0,-0.0140604320913553,60.0,18.942237854003903,0.0,-8.39104643546307e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466979980469,0.0,0.0,0.0001040887073031,299.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6443176269531,0.0,0.0,0.0001096105988835,299.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.641357421875,0.0,0.0,8.09581542853266e-05,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.646240234375,0.0,0.0,0.0001096104679163,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483764648437,0.0,0.0,0.0005199430161155,284.6173095703125,294.1499938964844,299.2777709960937,294.9659729003906,299.89630126953125,299.30035400390625,285.58642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091023916378,1.8622232644815995e-08,0.0011090837651863,-0.0477952696382999,0.0,0.0,0.0,-0.0140446331351995,60.0,18.917675018310547,0.0,-8.386924577052923e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64813232421875,0.0,0.0,0.000104063656181,299.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457824707031,0.0,0.0,0.0001095842235372,299.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6428527832031,0.0,0.0,8.093866927083582e-05,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6476745605469,0.0,0.0,0.00010958409257,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498107910156,0.0,0.0,0.0005198179278522,284.6196594238281,294.1499938964844,299.2684631347656,294.9638977050781,299.8901672363281,299.2909545898437,285.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088352184742,1.8590981198940423e-08,0.0011088165920227,-0.0477136559784412,0.0,0.0,0.0,-0.0140291415154933,60.0,18.893632888793945,0.0,-8.382883720514658e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496276855469,0.0,0.0,0.0001040391580318,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64727783203125,0.0,0.0,0.0001095584229915,299.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6443786621094,0.0,0.0,8.091961353784427e-05,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.649169921875,0.0,0.0,0.0001095582920243,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513061523437,0.0,0.0,0.0005196955171413,284.6220703125,294.1499938964844,299.2591857910156,294.9620056152344,299.88397216796875,299.2816162109375,285.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085737496614,1.8560406545020672e-08,0.0011085552396252,-0.0476338043808937,0.0,0.0,0.0,-0.0140139842405915,60.0,18.87011909484864,0.0,-8.378930971275622e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6511535644531,0.0,0.0,0.0001040152783389,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488342285156,0.0,0.0,0.000109533277282,299.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459350585937,0.0,0.0,8.090103801805526e-05,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65069580078125,0.0,0.0,0.0001095331463147,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6528015136719,0.0,0.0,0.0005195762496441,284.62451171875,294.1499938964844,299.25,294.9603271484375,299.8777770996094,299.2723083496094,285.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083190329372,1.8530615264467087e-08,0.0011083005229011,-0.04755599796772,0.0,0.0,0.0,-0.0139992153272032,60.0,18.847143173217773,0.0,-8.375080540190538e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527099609375,0.0,0.0,0.0001039994749589,299.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.650390625,0.0,0.0,0.000109516629891,299.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64752197265625,0.0,0.0,8.088874164968729e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522521972656,0.0,0.0,0.0001095164989237,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65435791015625,0.0,0.0,0.0005194973200559,284.6269836425781,294.1499938964844,299.2408752441406,294.9587707519531,299.8715515136719,299.2630920410156,285.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081501143053,1.8510874610910832e-08,0.0011081316042691,-0.047504436224699,0.0,0.0,0.0,-0.0139894280582666,60.0,18.824922561645508,0.0,-8.37252969176916e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542663574219,0.0,0.0,0.000103999285784,299.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6519775390625,0.0,0.0,0.0001095164334401,299.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6491394042969,0.0,0.0,8.0888596130535e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6538391113281,0.0,0.0,0.0001095163024729,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559143066406,0.0,0.0,0.0005194963887333,284.6294860839844,294.1499938964844,299.2317810058594,294.9573059082031,299.86529541015625,299.2538757324219,285.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081476695835,1.8510601051957565e-08,0.0011081291595473,-0.047503724694252,0.0,0.0,0.0,-0.0139892920851707,60.0,18.8043212890625,0.0,-8.372494164632371e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558837890625,0.0,0.0,0.0001040142160491,299.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65362548828125,0.0,0.0,0.0001095321567845,299.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507873535156,0.0,0.0,8.090020855888724e-05,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65545654296875,0.0,0.0,0.0001095320330932,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575012207031,0.0,0.0,0.0005195710109546,284.63201904296875,294.1499938964844,299.2227478027344,294.9559631347656,299.8590087890625,299.2447509765625,285.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083063436672,1.8529169309999816e-08,0.001108287833631,-0.047552216798067,0.0,0.0,0.0,-0.0139984972774982,60.0,18.78584671020508,0.0,-8.374893667451033e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65753173828125,0.0,0.0,0.000104043756437,299.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552734375,0.0,0.0,0.0001095632615033,299.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524658203125,0.0,0.0,8.092317875707522e-05,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571044921875,0.0,0.0,0.000109563137812,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591491699219,0.0,0.0,0.000519718567375,284.6346130371094,294.1499938964844,299.2137756347656,294.9546813964844,299.8526916503906,299.2356262207031,285.63690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086206650361,1.856593812021856e-08,0.0011086021549999,-0.0476482510566711,0.0,0.0,0.0,-0.014016724191606,60.0,18.76974868774414,0.0,-8.379646487810535e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6592102050781,0.0,0.0,0.000104087353975,299.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6569519042969,0.0,0.0,0.0001096091727958,299.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541748046875,0.0,0.0,8.095709199551493e-05,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587829589844,0.0,0.0,0.0001096090491046,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66082763671875,0.0,0.0,0.0005199363804422,284.6372375488281,294.1499938964844,299.204833984375,294.9534912109375,299.8463439941406,299.2265625,285.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090848129242,1.8620223585230643e-08,0.0011090661864727,-0.04779002815485,0.0,0.0,0.0,-0.0140436356887221,60.0,18.756078720092773,0.0,-8.386665228954372e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609191894531,0.0,0.0,0.0001041444120346,299.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65869140625,0.0,0.0,0.0001096692503779,299.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559143066406,0.0,0.0,8.100146078504622e-05,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6604919433594,0.0,0.0,0.0001096691266866,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625061035156,0.0,0.0,0.00052022136515,284.6398620605469,294.1499938964844,299.1959533691406,294.952392578125,299.8399658203125,299.217529296875,285.65118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096922680735,1.8691274306092964e-08,0.0011096735252067,-0.0479755848646163,0.0,0.0,0.0,-0.014078858308494,60.0,18.74480056762696,0.0,-8.395856099241429e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0001042142830556,299.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6604309082031,0.0,0.0,0.0001097428321372,299.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576843261719,0.0,0.0,8.105580491246656e-05,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622314453125,0.0,0.0,0.0001097427084459,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66424560546875,0.0,0.0,0.0005205704364925,284.6425476074219,294.1499938964844,299.1871337890625,294.95135498046875,299.83355712890625,299.20849609375,285.6583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104363948106,1.8778306909439383e-08,0.0011104176519438,-0.0482028722763061,0.0,0.0,0.0,-0.0141220027580857,60.0,18.73585319519043,0.0,-8.407121043774168e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644287109375,0.0,0.0,0.0001042963122017,299.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622314453125,0.0,0.0,0.0001098292050301,299.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65948486328125,0.0,0.0,8.111960778478533e-05,298.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640014648437,0.0,0.0,0.0001098290886147,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659851074219,0.0,0.0,0.0005209801602177,284.6452941894531,294.1499938964844,299.1783447265625,294.9504089355469,299.8271484375,299.19952392578125,285.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113100918009,1.8880482954841682e-08,0.0011112911161035,-0.0484696999192237,0.0,0.0,0.0,-0.0141726545989513,60.0,18.72914123535156,0.0,-8.420356323313173e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662292480469,0.0,0.0,0.0001043898082571,299.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640319824219,0.0,0.0,0.0001099276632885,299.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66131591796875,0.0,0.0,8.119232370518148e-05,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6658020019531,0.0,0.0,0.0001099275395972,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66778564453125,0.0,0.0,0.0005214472184889,284.6480407714844,294.1499938964844,299.16961669921875,294.9495544433594,299.8206787109375,299.1905822753906,285.6725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123057920485,1.899694623830328e-08,0.0011122868163511,-0.0487738251686096,0.0,0.0,0.0,-0.0142303900793194,60.0,18.72459983825684,0.0,-8.435454645905338e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6680603027344,0.0,0.0,0.0001044940290739,299.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6658935546875,0.0,0.0,0.0001100374138331,299.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632080078125,0.0,0.0,8.12733851489611e-05,298.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676330566406,0.0,0.0,0.0001100372901419,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66961669921875,0.0,0.0,0.0005219678278081,284.6508483886719,294.1499938964844,299.1609191894531,294.9487609863281,299.8141784667969,299.1816711425781,285.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134159285575,1.9126778383338205e-08,0.0011133968364447,-0.0491128452122211,0.0,0.0,0.0,-0.014294751919806,60.0,18.722097396850582,0.0,-8.45230161417021e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.669921875,0.0,0.0,0.0001046082325046,299.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66778564453125,0.0,0.0,0.0001101576708606,299.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66510009765625,0.0,0.0,8.136220276355743e-05,298.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695251464844,0.0,0.0,0.0001101575471693,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714782714844,0.0,0.0,0.000522538262885,284.6536865234375,294.1499938964844,299.1522827148437,294.9480285644531,299.80767822265625,299.1727905273437,285.68670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011146324686706,1.9269043249892093e-08,0.0011146131437271,-0.0494843088090419,0.0,0.0,0.0,-0.0143652781844139,60.0,18.721553802490234,0.0,-8.47078140964186e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718139648437,0.0,0.0,0.0001047316254698,299.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.669677734375,0.0,0.0,0.0001102876121876,299.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6670227050781,0.0,0.0,8.145817992044613e-05,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714172363281,0.0,0.0,0.0001102874884963,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67333984375,0.0,0.0,0.0005231546820141,284.65655517578125,294.1499938964844,299.1436462402344,294.9473571777344,299.8011474609375,299.1639404296875,285.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115946797654,1.942276561806011e-08,0.0011159274727106,-0.0498856715857982,0.0,0.0,0.0,-0.0144414845854043,60.0,18.722824096679688,0.0,-8.490772529512469e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737670898437,0.0,0.0,0.0001048634076141,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.671630859375,0.0,0.0,0.0001104263865272,299.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689758300781,0.0,0.0,8.156067633535713e-05,298.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67333984375,0.0,0.0,0.0001104262628359,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752624511719,0.0,0.0,0.0005238129524514,284.6594543457031,294.1499938964844,299.13507080078125,294.94677734375,299.7945556640625,299.1551208496094,285.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173506500199,1.958694362258484e-08,0.0011173310922458,-0.0503142997622489,0.0,0.0,0.0,-0.0145228728652,60.0,18.725818634033203,0.0,-8.512148497175077e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757202148437,0.0,0.0,0.0001050027713063,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736145019531,0.0,0.0,0.0001105731353163,299.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6709899902344,0.0,0.0,8.166906627593562e-05,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753234863281,0.0,0.0,0.000110573018901,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772155761719,0.0,0.0,0.0005245091160759,284.6623840332031,294.1499938964844,299.1265563964844,294.9462585449219,299.7879638671875,299.1463317871094,285.7078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188351782038,1.976056296371098e-08,0.0011188155040144,-0.0507675558328628,0.0,0.0,0.0,-0.0146089429035782,60.0,18.73038673400879,0.0,-8.534784257108188e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6777038574219,0.0,0.0,0.0001051488652592,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756286621094,0.0,0.0,0.0001107269781641,299.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730041503906,0.0,0.0,8.178269490599632e-05,298.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67730712890625,0.0,0.0,0.0001107268690248,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67919921875,0.0,0.0,0.0005252389237284,284.6653747558594,294.1499938964844,299.1180419921875,294.94580078125,299.7813415527344,299.1375732421875,285.71490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203915346413,1.9942573814546453e-08,0.0011203716276213,-0.0512426793575286,0.0,0.0,0.0,-0.0146991722285747,60.0,18.73642539978028,0.0,-8.558544806192003e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67974853515625,0.0,0.0,0.0001053008672897,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776733398437,0.0,0.0,0.0001108870492316,299.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6750793457031,0.0,0.0,8.190091466531157e-05,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793518066406,0.0,0.0,0.0001108869328163,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812438964844,0.0,0.0,0.0005259981844574,284.6683959960937,294.1499938964844,299.1095886230469,294.9454040527344,299.7746887207031,299.1288452148437,285.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220108717679,2.0131945888124392e-08,0.0011219907319173,-0.0517369881272316,0.0,0.0,0.0,-0.0147930514067411,60.0,18.74378967285156,0.0,-8.583302246734092e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817932128906,0.0,0.0,0.0001054579406627,299.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67974853515625,0.0,0.0,0.0001110524535761,299.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771850585937,0.0,0.0,8.202308526961133e-05,298.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.681396484375,0.0,0.0,0.0001110523371607,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68328857421875,0.0,0.0,0.0005267828237265,284.67144775390625,294.1499938964844,299.1011657714844,294.945068359375,299.7680053710937,299.1201477050781,285.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236841091886,2.032763823933692e-08,0.0011236638529226,-0.0522477515041828,0.0,0.0,0.0,-0.0148900626227259,60.0,18.752347946166992,0.0,-8.60892299670013e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68389892578125,0.0,0.0,0.0001056192704709,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6818542480469,0.0,0.0,0.0001112223326344,299.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6792907714844,0.0,0.0,8.214855915866792e-05,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835021972656,0.0,0.0,0.0001112222162191,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68536376953125,0.0,0.0,0.0005275887087918,284.6745300292969,294.1499938964844,299.0927734375,294.9447631835937,299.76129150390625,299.1114807128906,285.7359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254027485847,2.052862768664454e-08,0.0011253822594881,-0.0527722984552383,0.0,0.0,0.0,-0.0149897010996937,60.0,18.7619571685791,0.0,-8.63527773731221e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68603515625,0.0,0.0,0.000105784049083,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839904785156,0.0,0.0,0.0001113958569476,299.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68145751953125,0.0,0.0,8.227671787608415e-05,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856384277344,0.0,0.0,0.0001113957405323,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874694824219,0.0,0.0,0.0005284118233248,284.6776733398437,294.1499938964844,299.0843811035156,294.9445495605469,299.7545471191406,299.1028747558594,285.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011271581752225,2.0733923022930867e-08,0.0011271374532952,-0.0533080399036407,0.0,0.0,0.0,-0.01509147323668,60.0,18.77251434326172,0.0,-8.662237860335156e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68817138671875,0.0,0.0,0.0001059515270753,299.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861572265625,0.0,0.0,0.0001115722188842,299.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68365478515625,0.0,0.0,8.240697934525087e-05,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68780517578125,0.0,0.0,0.0001115721024689,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68963623046875,0.0,0.0,0.0005292483838275,284.6808166503906,294.1499938964844,299.0760498046875,294.9443664550781,299.747802734375,299.0942687988281,285.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289423564448,2.0942584555427857e-08,0.0011289214016869,-0.053852517157793,0.0,0.0,0.0,-0.0151949143037199,60.0,18.78386116027832,0.0,-8.689683284046623e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903686523437,0.0,0.0,0.0001061209914041,299.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883850097656,0.0,0.0,0.0001117506690206,299.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858825683594,0.0,0.0,8.253878331743181e-05,298.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0001117505598813,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918029785156,0.0,0.0,0.0005300949560478,284.6840209960937,294.1499938964844,299.0677490234375,294.9442138671875,299.7409973144531,299.085693359375,285.75689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307477252557,2.115372055300213e-08,0.0011307266540825,-0.0544034093618392,0.0,0.0,0.0,-0.0152995828539133,60.0,18.7959041595459,0.0,-8.71749818998069e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925964355469,0.0,0.0,0.000106291809061,299.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69061279296875,0.0,0.0,0.0001119305525207,299.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881408691406,0.0,0.0,8.26716423034668e-05,298.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922302246094,0.0,0.0,0.0001119304361054,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69403076171875,0.0,0.0,0.0005309482221491,284.687255859375,294.1499938964844,299.0594787597656,294.9441223144531,299.73419189453125,299.0771789550781,285.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325675295665,2.1366542313217e-08,0.0011325462255626,-0.0549586452543735,0.0,0.0,0.0,-0.015405086800456,60.0,18.808494567871094,0.0,-8.7455802599834e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6948547363281,0.0,0.0,0.0001064634052454,299.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69287109375,0.0,0.0,0.0001121112436521,299.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,8.280509791802615e-05,298.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944885253906,0.0,0.0,0.0001121111345128,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962890625,0.0,0.0,0.0005318053881637,284.6905517578125,294.1499938964844,299.0512084960937,294.944091796875,299.72735595703125,299.06866455078125,285.77081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011343955993652,2.158033041155249e-08,0.0011343739461153,-0.0555163510143756,0.0,0.0,0.0,-0.0155110685154795,60.0,18.821552276611328,0.0,-8.773834991870899e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971435546875,0.0,0.0,0.000106635299744,299.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951904296875,0.0,0.0,0.0001122922549257,299.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927490234375,0.0,0.0,8.293879363918677e-05,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69677734375,0.0,0.0,0.0001122921457863,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0005326640093699,284.69384765625,294.1499938964844,299.04296875,294.9440612792969,299.7204895019531,299.0602111816406,285.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362268123775,2.1794491544824268e-08,0.0011362050427123,-0.0560749843716621,0.0,0.0,0.0,-0.015617236495018,60.0,18.83495140075684,0.0,-8.802184936484991e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.699462890625,0.0,0.0,0.0001068071214831,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6975402832031,0.0,0.0,0.0001124732007156,299.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6950988769531,0.0,0.0,8.307243842864409e-05,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990966796875,0.0,0.0,0.0001124730915762,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0005335223395377,284.6972045898437,294.1499938964844,299.0347595214844,294.944091796875,299.7135925292969,299.0517578125,285.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380573268979,2.2008574518395108e-08,0.0011380353244021,-0.0566333569586277,0.0,0.0,0.0,-0.0157233644276857,60.0,18.8486328125,0.0,-8.830569697693137e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70184326171875,0.0,0.0,0.0001069786085281,299.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69989013671875,0.0,0.0,0.0001126537754316,299.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974792480469,0.0,0.0,8.320580673171207e-05,298.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.0,0.0,0.0001126536662923,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032165527344,0.0,0.0,0.0005343789234757,284.7005920410156,294.1499938964844,299.0265808105469,294.94415283203125,299.7066650390625,299.0433349609375,285.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398842325434,2.2222224060897133e-08,0.0011398619972169,-0.0571905523538589,0.0,0.0,0.0,-0.0158292800188064,60.0,18.862510681152344,0.0,-8.858942379674772e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7042236328125,0.0,0.0,0.0001071495862561,299.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023010253906,0.0,0.0,0.0001128338262788,299.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69989013671875,0.0,0.0,8.33387894090265e-05,298.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.0,0.0,0.0001128337171394,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055969238281,0.0,0.0,0.0005352330044843,284.7040100097656,294.1499938964844,299.0184020996094,294.9442749023437,299.6997375488281,299.0349426269531,285.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141705783084,2.2435248325791693e-08,0.0011416833149269,-0.0577460639178752,0.0,0.0,0.0,-0.0159348826855421,60.0,18.87652969360352,0.0,-8.88727811343415e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066345214844,0.0,0.0,0.0001073200037353,299.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7047424316406,0.0,0.0,0.0001130132877733,299.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023620605469,0.0,0.0,8.34713428048417e-05,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062683105469,0.0,0.0,0.0001130131786339,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080078125,0.0,0.0,0.0005360842915251,284.7074584960937,294.1499938964844,299.0102233886719,294.94439697265625,299.6927490234375,299.0265808105469,285.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435213964432,2.264758158787572e-08,0.0011434986954554,-0.058299720287323,0.0,0.0,0.0,-0.0160401444882154,60.0,18.890644073486328,0.0,-8.91556624083023e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
