time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965740,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091064453125,0.0,0.0,0.0001074898827937,299.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70721435546875,0.0,0.0,0.0001131921744672,299.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.704833984375,0.0,0.0,8.360346691915765e-05,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.708740234375,0.0,0.0,0.0001131920653278,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71044921875,0.0,0.0,0.0005369329010136,284.7109375,294.1499938964844,299.0021057128906,294.9445495605469,299.685791015625,299.01824951171875,285.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145331072621,2.285923095257658e-08,0.0011453082552179,-0.0588515438139438,0.0,0.0,0.0,-0.0161450672894716,60.0,18.90484046936035,0.0,-8.943808182948487e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115783691406,0.0,0.0,0.000107658917841,299.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.709716796875,0.0,0.0,0.0001133701734943,299.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073669433594,0.0,0.0,8.373493619728833e-05,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7112121582031,0.0,0.0,0.0001133700643549,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129211425781,0.0,0.0,0.0005377772613428,284.7144775390625,294.1499938964844,298.9939880371094,294.9447326660156,299.67877197265625,299.0099182128906,285.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471319012343,2.3069835819455875e-08,0.0011471088510006,-0.0594005845487117,0.0,0.0,0.0,-0.0162494722753763,60.0,18.919078826904297,0.0,-8.971954912340153e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.714111328125,0.0,0.0,0.0001078266068361,299.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122497558594,0.0,0.0,0.0001135467537096,299.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098999023437,0.0,0.0,8.386535773752257e-05,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137451171875,0.0,0.0,0.0001135466518462,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154541015625,0.0,0.0,0.000538614927791,284.7180480957031,294.1499938964844,298.9858703613281,294.9449462890625,299.6717224121094,299.00164794921875,285.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011489184107631,2.327876380547877e-08,0.0011488951276987,-0.0599452070891857,0.0,0.0,0.0,-0.0163530446588993,60.0,18.933324813842773,0.0,-8.999921163876935e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7166442871094,0.0,0.0,0.0001079924186342,299.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7148132324219,0.0,0.0,0.0001137213621404,299.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124938964844,0.0,0.0,8.399432408623397e-05,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71630859375,0.0,0.0,0.000113721260277,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179870605469,0.0,0.0,0.0005394431645981,284.7216491699219,294.1499938964844,298.9777526855469,294.9451599121094,299.6646728515625,298.99334716796875,285.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506847804412,2.3485352329544185e-08,0.0011506613809615,-0.0604836791753768,0.0,0.0,0.0,-0.0164554584771394,60.0,18.947484970092773,0.0,-9.027617409174128e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71923828125,0.0,0.0,0.0001081558802979,299.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174072265625,0.0,0.0,0.0001138934894697,299.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7151184082031,0.0,0.0,8.41214568936266e-05,298.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188720703125,0.0,0.0,0.0001138933876063,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205505371094,0.0,0.0,0.0005402597016654,284.72528076171875,294.1499938964844,298.9696655273437,294.9454040527344,299.6576232910156,298.985107421875,285.84002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011524262372404,2.3689009864824584e-08,0.0011524024885147,-0.061014462262392,0.0,0.0,0.0,-0.0165564194321632,60.0,18.96150016784668,0.0,-9.054961935817121e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72186279296875,0.0,0.0,0.0001083164606825,299.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72003173828125,0.0,0.0,0.0001140625900006,299.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177429199219,0.0,0.0,8.424634870607406e-05,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72149658203125,0.0,0.0,0.0001140624881372,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231750488281,0.0,0.0,0.0005410618032328,284.7289428710937,294.1499938964844,298.96160888671875,294.9456787109375,299.6505126953125,298.97686767578125,285.846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541369603946,2.388908093564624e-08,0.0011541130952537,-0.0615358464419841,0.0,0.0,0.0,-0.0166556015610694,60.0,18.97526741027832,0.0,-9.081864504878469e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245178222656,0.0,0.0,0.0001084737014025,299.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7226867675781,0.0,0.0,0.000114228176244,299.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204284667969,0.0,0.0,8.436865027761087e-05,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7241516113281,0.0,0.0,0.0001142280743806,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257995605469,0.0,0.0,0.0005418473156169,284.732666015625,294.1499938964844,298.9535217285156,294.9459533691406,299.6434020996094,298.9686279296875,285.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558121768757,2.408499355510685e-08,0.0011557880789041,-0.0620463490486145,0.0,0.0,0.0,-0.0167527236044406,60.0,18.98872184753418,0.0,-9.108247667199977e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7271728515625,0.0,0.0,0.0001086271149688,299.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7253723144531,0.0,0.0,0.0001143897243309,299.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72314453125,0.0,0.0,8.448796870652586e-05,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268371582031,0.0,0.0,0.0001143896224675,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284851074219,0.0,0.0,0.0005426136194728,284.73638916015625,294.1499938964844,298.9454650878906,294.9462585449219,299.6362609863281,298.9604187011719,285.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574465315788,2.427613310374e-08,0.0011574222007766,-0.0625443682074546,0.0,0.0,0.0,-0.0168474782258272,60.0,19.001771926879883,0.0,-9.134024026025145e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298889160156,0.0,0.0,0.0001087762357201,299.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281188964844,0.0,0.0,0.0001145467540482,299.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72589111328125,0.0,0.0,8.460395474685356e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72955322265625,0.0,0.0,0.0001145466521847,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311706542969,0.0,0.0,0.0005433585611172,284.7401733398437,294.1499938964844,298.9374084472656,294.946533203125,299.6291198730469,298.95220947265625,285.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011590351350605,2.4461927594643385e-08,0.0011590106878429,-0.063028410077095,0.0,0.0,0.0,-0.0169395823031663,60.0,19.01433753967285,0.0,-9.159114711110308e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326354980469,0.0,0.0,0.000108920612547,299.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308654785156,0.0,0.0,0.0001146987924585,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286682128906,0.0,0.0,8.471624460071325e-05,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322998046875,0.0,0.0,0.0001146986905951,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7339172363281,0.0,0.0,0.0005440797540359,284.7439880371094,294.1499938964844,298.9293518066406,294.94683837890625,299.6219482421875,298.94403076171875,285.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605732142925,2.464181036998525e-08,0.0011605486506596,-0.0634970143437385,0.0,0.0,0.0,-0.0170287564396858,60.0,19.02633285522461,0.0,-9.183439431126317e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73541259765625,0.0,0.0,0.0001090598161681,299.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.733642578125,0.0,0.0,0.0001148453811765,299.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314453125,0.0,0.0,8.48245108500123e-05,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350769042969,0.0,0.0,0.0001148452793131,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366638183594,0.0,0.0,0.0005447751027531,284.747802734375,294.1499938964844,298.9212951660156,294.9471435546875,299.61474609375,298.93585205078125,285.8813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011620562290772,2.481524319364325e-08,0.0011620314326137,-0.063948780298233,0.0,0.0,0.0,-0.0171147342771291,60.0,19.037691116333008,0.0,-9.20692286854319e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382202148437,0.0,0.0,0.0001091934027499,299.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364807128906,0.0,0.0,0.000114986054541,299.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342834472656,0.0,0.0,8.492841152474284e-05,298.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378845214844,0.0,0.0,0.0001149859526776,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7394714355469,0.0,0.0,0.0005454423953779,284.7516784667969,294.1499938964844,298.9132385253906,294.9474792480469,299.6075439453125,298.9276733398437,285.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634794063866,2.49816807240677e-08,0.0011634543770924,-0.0643822848796844,0.0,0.0,0.0,-0.0171972438693046,60.0,19.04832649230957,0.0,-9.229487574202724e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7410583496094,0.0,0.0,0.0001093209648388,299.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73931884765625,0.0,0.0,0.0001151203759945,299.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371520996094,0.0,0.0,8.502762648276985e-05,298.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74072265625,0.0,0.0,0.0001151202814071,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7423095703125,0.0,0.0,0.0005460795946419,284.7555847167969,294.1499938964844,298.9051818847656,294.9477844238281,299.6003112792969,298.9195251464844,285.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648383224382,2.5140604265061484e-08,0.0011648131767287,-0.0647961869835853,0.0,0.0,0.0,-0.0172760281711816,60.0,19.05817222595215,0.0,-9.251058941117662e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7439270019531,0.0,0.0,0.0001094420804292,299.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7422180175781,0.0,0.0,0.0001152479235315,299.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74005126953125,0.0,0.0,8.512182830600068e-05,298.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435913085937,0.0,0.0,0.0001152478216681,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451477050781,0.0,0.0,0.0005466846050694,284.7595520019531,294.1499938964844,298.8971252441406,294.9480895996094,299.5930480957031,298.911376953125,285.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661285534501,2.5291500449498017e-08,0.0011661032913252,-0.0651891529560089,0.0,0.0,0.0,-0.0173508338630199,60.0,19.06715202331543,0.0,-9.271563783386229e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.746826171875,0.0,0.0,0.0001095563493436,299.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451171875,0.0,0.0,0.0001153682533185,299.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74298095703125,0.0,0.0,8.521070412825793e-05,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464904785156,0.0,0.0,0.0001153681514551,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.748046875,0.0,0.0,0.0005472554476,284.7635192871094,294.1499938964844,298.8890380859375,294.9483947753906,299.5857849121094,298.9031982421875,285.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673459084704,2.5433866568391763e-08,0.0011673204135149,-0.06555987149477,0.0,0.0,0.0,-0.0174214094877243,60.0,19.0751895904541,0.0,-9.290930336192105e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,0.0001096633786801,299.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.748046875,0.0,0.0,0.000115480950626,299.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459411621094,0.0,0.0,8.529394108336419e-05,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494201660156,0.0,0.0,0.0001154808560386,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509765625,0.0,0.0,0.0005477900267578,284.7675170898437,294.1499938964844,298.8809814453125,294.9486999511719,299.5785217285156,298.8950500488281,285.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684859637171,2.556720346547081e-08,0.0011684604687616,-0.0659070611000061,0.0,0.0,0.0,-0.017487509176135,60.0,19.08222198486328,0.0,-9.309086834718985e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527160644531,0.0,0.0,0.0001097627682611,299.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75103759765625,0.0,0.0,0.0001155856152763,299.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489318847656,0.0,0.0,8.537124085705727e-05,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523803710937,0.0,0.0,0.0001155855134129,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75390625,0.0,0.0,0.0005482865381054,284.77154541015625,294.1499938964844,298.8728942871094,294.948974609375,299.5712280273437,298.8869323730469,285.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695447610691,2.5691024418961212e-08,0.0011695190332829,-0.0662294551730156,0.0,0.0,0.0,-0.0175488926470279,60.0,19.088172912597656,0.0,-9.325963645778756e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557067871094,0.0,0.0,0.0001098541179089,299.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7540283203125,0.0,0.0,0.0001156818107119,299.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.751953125,0.0,0.0,8.544229058315977e-05,298.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75537109375,0.0,0.0,0.0001156817161245,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75689697265625,0.0,0.0,0.0005487428279593,284.7756042480469,294.1499938964844,298.8648376464844,294.9492492675781,299.5639343261719,298.8787841796875,285.92938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705178767442,2.5804830272591065e-08,0.0011704920325428,-0.0665257424116134,0.0,0.0,0.0,-0.017605310305953,60.0,19.09297561645508,0.0,-9.341489004555117e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587280273437,0.0,0.0,0.0001099370347219,299.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7570495605469,0.0,0.0,0.0001157691294793,299.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549743652344,0.0,0.0,8.55067846714519e-05,298.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7583923339844,0.0,0.0,0.0001157690276158,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599182128906,0.0,0.0,0.0005491570336744,284.7797241210937,294.1499938964844,298.8567199707031,294.94952392578125,299.5566101074219,298.8706359863281,285.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714011197909,2.5908127199159026e-08,0.0011713752755895,-0.0667946636676788,0.0,0.0,0.0,-0.0176565181463956,60.0,19.0965633392334,0.0,-9.355591146231745e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7617492675781,0.0,0.0,0.0001100111112464,299.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601013183594,0.0,0.0,0.0001158471277449,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.758056640625,0.0,0.0,8.5564395703841e-05,298.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7614440917969,0.0,0.0,0.0001158470331574,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.762939453125,0.0,0.0,0.0005495270597748,284.7838439941406,294.1499938964844,298.8486328125,294.94976806640625,299.5492858886719,298.86248779296875,285.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721901828423,2.600040005518167e-08,0.0011721642222255,-0.0670348703861236,0.0,0.0,0.0,-0.0177022609859704,60.0,19.09887313842773,0.0,-9.368198305992337e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76483154296875,0.0,0.0,0.0001100759473047,299.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632141113281,0.0,0.0,0.0001159154053311,299.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611694335937,0.0,0.0,8.56148253660649e-05,298.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645263671875,0.0,0.0,0.0001159153107437,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660217285156,0.0,0.0,0.0005498509854078,284.7879943847656,294.1499938964844,298.84051513671875,294.9499816894531,299.5419311523437,298.85430908203125,285.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011728808749467,2.608116922431236e-08,0.0011728547979146,-0.0672451257705688,0.0,0.0,0.0,-0.0177423022687435,60.0,19.099815368652344,0.0,-9.379240140106049e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679443359375,0.0,0.0,0.0001101311063393,299.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7663269042969,0.0,0.0,0.0001159734893008,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.0,0.0,8.565772441215813e-05,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76763916015625,0.0,0.0,0.0001159733947133,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76910400390625,0.0,0.0,0.0005501264822669,284.79217529296875,294.1499938964844,298.8323974609375,294.9501953125,299.5345764160156,298.8461608886719,285.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734683066606,2.6149868048719327e-08,0.0011734421132132,-0.0674239471554756,0.0,0.0,0.0,-0.0177763570100069,60.0,19.099346160888672,0.0,-9.388637067786477e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77105712890625,0.0,0.0,0.0001101761736208,299.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694702148437,0.0,0.0,0.0001160209503723,299.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.0,0.0,8.569277269998565e-05,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.770751953125,0.0,0.0,0.0001160208557848,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.772216796875,0.0,0.0,0.0005503516294993,284.79638671875,294.1499938964844,298.8242492675781,294.9503479003906,299.5271911621094,298.8380126953125,285.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739482870325,2.620600092484437e-08,0.0011739220935851,-0.0675700530409812,0.0,0.0,0.0,-0.0178041849285364,60.0,19.09736633300781,0.0,-9.396318034760045e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77423095703125,0.0,0.0,0.0001102106689359,299.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726135253906,0.0,0.0,0.0001160572646767,299.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706298828125,0.0,0.0,8.571959915570915e-05,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77392578125,0.0,0.0,0.0001160571773652,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753601074219,0.0,0.0,0.0005505239241756,284.8006286621094,294.1499938964844,298.8160705566406,294.95050048828125,299.5198059082031,298.829833984375,285.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743155773729,2.624894790415056e-08,0.0011742893839254,-0.0676818415522575,0.0,0.0,0.0,-0.0178254768252372,60.0,19.09383201599121,0.0,-9.40219777589846e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77740478515625,0.0,0.0,0.0001102341484511,299.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,0.0001160819956567,299.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738342285156,0.0,0.0,8.573786908527836e-05,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.777099609375,0.0,0.0,0.0001160819083452,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7785339355469,0.0,0.0,0.00055064127082,284.8049011230469,294.1499938964844,298.8078918457031,294.9506225585937,299.5124206542969,298.8216552734375,285.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745656374841,2.6278181408656565e-08,0.0011745393276214,-0.0677579343318939,0.0,0.0,0.0,-0.0178399682044982,60.0,19.0886344909668,0.0,-9.40620097367173e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806091308594,0.0,0.0,0.0001102460810216,299.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.779052734375,0.0,0.0,0.0001160945539595,299.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770690917969,0.0,0.0,8.574713865527883e-05,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803039550781,0.0,0.0,0.000116094466648,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78173828125,0.0,0.0,0.0005507008172571,284.8091735839844,294.1499938964844,298.7996826171875,294.9507141113281,299.5050354003906,298.8134460449219,285.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746925301849,2.629301043555188e-08,0.0011746662203222,-0.0677965283393859,0.0,0.0,0.0,-0.0178473200649023,60.0,19.08173561096192,0.0,-9.408231704810532e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838439941406,0.0,0.0,0.0001102459718822,299.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78228759765625,0.0,0.0,0.0001160944448201,299.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78033447265625,0.0,0.0,8.574705861974508e-05,298.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,0.0001160943502327,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78497314453125,0.0,0.0,0.0005507002933882,284.8135070800781,294.1499938964844,298.7914733886719,294.9507751464844,299.49761962890625,298.8052673339844,285.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746911332011,2.6292847010722653e-08,0.0011746648233383,-0.0677961036562919,0.0,0.0,0.0,-0.0178472399711608,60.0,19.0730094909668,0.0,-9.40820896744299e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.787109375,0.0,0.0,0.0001102332098525,299.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855529785156,0.0,0.0,0.0001160810061264,299.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836303710937,0.0,0.0,8.573713421355933e-05,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78680419921875,0.0,0.0,0.0001160809188149,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882385253906,0.0,0.0,0.0005506366142071,284.8178405761719,294.1499938964844,298.7832336425781,294.9508056640625,299.4902038574219,298.79705810546875,285.9978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745550436899,2.6276914866230072e-08,0.0011745287338271,-0.0677546337246894,0.0,0.0,0.0,-0.017839340493083,60.0,19.062397003173828,0.0,-9.406026890701469e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904052734375,0.0,0.0,0.0001102071910281,299.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7888488769531,0.0,0.0,0.0001160536048701,299.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78692626953125,0.0,0.0,8.571689249947667e-05,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79010009765625,0.0,0.0,0.0001160535175586,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79150390625,0.0,0.0,0.0005505066365003,284.8222045898437,294.1499938964844,298.77496337890625,294.9507751464844,299.4827880859375,298.788818359375,286.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742776259779,2.62444590504174e-08,0.0011742513161152,-0.0676701590418815,0.0,0.0,0.0,-0.017823252826929,60.0,19.049802780151367,0.0,-9.401583156432025e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.793701171875,0.0,0.0,0.0001101672023651,299.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79217529296875,0.0,0.0,0.0001160114989033,299.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0,8.568578778067604e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934265136719,0.0,0.0,0.0001160114043159,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947998046875,0.0,0.0,0.0005503068678081,284.8265991210937,294.1499938964844,298.76666259765625,294.95074462890625,299.475341796875,298.78057861328125,286.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738513130694,2.6194591384864907e-08,0.001173825119622,-0.0675403624773025,0.0,0.0,0.0,-0.0177985318005085,60.0,19.03515243530273,0.0,-9.39475697236958e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.0,0.0,0.0001101125526474,299.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955322265625,0.0,0.0,0.0001159539460786,299.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936096191406,0.0,0.0,8.564328163629398e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967529296875,0.0,0.0,0.0001159538587671,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981262207031,0.0,0.0,0.000550033932086,284.8309936523437,294.1499938964844,298.75836181640625,294.9506225585937,299.4678955078125,298.7723083496094,286.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173268770799,2.612645744193287e-08,0.0011732426937669,-0.0673630088567733,0.0,0.0,0.0,-0.0177647564560174,60.0,19.018280029296875,0.0,-9.38543394113367e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0001100418667192,299.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79888916015625,0.0,0.0,0.0001158795057563,299.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969970703125,0.0,0.0,8.55882972246036e-05,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80010986328125,0.0,0.0,0.0001158794184448,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014831542969,0.0,0.0,0.0005496807862073,284.8354187011719,294.1499938964844,298.75,294.95050048828125,299.4604797363281,298.7640380859375,286.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725154472514,2.6038332379130225e-08,0.0011724893702194,-0.0671336129307746,0.0,0.0,0.0,-0.0177210699766874,60.0,18.99911880493164,0.0,-9.373383136335178e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80377197265625,0.0,0.0,0.0001099482033168,299.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022766113281,0.0,0.0,0.0001157808801508,299.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004150390625,0.0,0.0,8.551545033697039e-05,298.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034973144531,0.0,0.0,0.0001157807928393,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,0.0005492129712365,284.8398742675781,294.1499938964844,298.7416076660156,294.9503173828125,299.4530334472656,298.7557678222656,286.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715174186974,2.5921588431288e-08,0.0011714914580807,-0.0668297037482261,0.0,0.0,0.0,-0.0176631957292556,60.0,18.97725486755371,0.0,-9.357430030831893e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.0,0.0,0.0001098226275644,299.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056945800781,0.0,0.0,0.0001156486323452,299.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.0,0.0,8.541777788195759e-05,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,0.0001156485450337,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082275390625,0.0,0.0,0.0005485856672748,284.8443603515625,294.1499938964844,298.733154296875,294.9501953125,299.445556640625,298.7474365234375,286.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701793409883,2.5765062972027408e-08,0.0011701534967869,-0.0664222091436386,0.0,0.0,0.0,-0.0175856035202741,60.0,18.95195960998535,0.0,-9.336062589682117e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105773925781,0.0,0.0,0.0001096636697184,299.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091125488281,0.0,0.0,0.0001154812416643,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,8.529414481017739e-05,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,0.0001154811543528,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116455078125,0.0,0.0,0.0005477916565723,284.8488464355469,294.1499938964844,298.7246398925781,294.9500427246094,299.4381103515625,298.7391052246094,286.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684854980558,2.5566944117372266e-08,0.0011684600031003,-0.0659063830971717,0.0,0.0,0.0,-0.0174873899668455,60.0,18.922401428222656,0.0,-9.309051307582197e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81402587890625,0.0,0.0,0.0001094638646463,299.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81256103515625,0.0,0.0,0.000115270842798,299.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81072998046875,0.0,0.0,8.513873763149604e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8137512207031,0.0,0.0,0.0001152707554865,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150634765625,0.0,0.0,0.0005467936280183,284.85333251953125,294.1499938964844,298.716064453125,294.9499206542969,299.4306640625,298.730712890625,286.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663566110655,2.5317929086554614e-08,0.0011663313489407,-0.0652579739689827,0.0,0.0,0.0,-0.0173639450222253,60.0,18.887954711914062,0.0,-9.275156998000966e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174743652344,0.0,0.0,0.0001092159072868,299.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160095214844,0.0,0.0,0.0001150097232311,299.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.814208984375,0.0,0.0,8.49458810989745e-05,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81719970703125,0.0,0.0,0.0001150096431956,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185119628906,0.0,0.0,0.0005455550272017,284.8578491210937,294.1499938964844,298.7074279785156,294.9498291015625,299.4232177734375,298.7223205566406,286.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163714681752,2.500889983991783e-08,0.0011636896524578,-0.0644531697034835,0.0,0.0,0.0,-0.0172107499092817,60.0,18.847715377807617,0.0,-9.233179554257732e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209533691406,0.0,0.0,0.0001089110810426,299.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194885253906,0.0,0.0,0.0001146887298091,299.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,8.470879402011633e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206787109375,0.0,0.0,0.0001146886424976,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219909667969,0.0,0.0,0.0005440323729999,284.8623962402344,294.1499938964844,298.6987609863281,294.94976806640625,299.415771484375,298.7138977050781,286.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604668106883,2.462901349531421e-08,0.0011604421306401,-0.0634636804461479,0.0,0.0,0.0,-0.0170224271714687,60.0,18.800519943237305,0.0,-9.18170783847927e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244323730469,0.0,0.0,0.0001085433905245,299.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.822998046875,0.0,0.0,0.0001143015324487,299.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211975097656,0.0,0.0,8.442281250609085e-05,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241577148437,0.0,0.0,0.0001143014524132,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.825439453125,0.0,0.0,0.0005421956884674,284.8669128417969,294.1499938964844,298.69000244140625,294.9496765136719,299.4083557128906,298.7054443359375,286.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565492022782,2.417079159044988e-08,0.0011565249878913,-0.0622698962688446,0.0,0.0,0.0,-0.0167952738702297,60.0,18.74537467956543,0.0,-9.119813171309944e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
