time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17968080,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279113769531,0.0,0.0,0.0001081090376828,299.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82647705078125,0.0,0.0,0.0001138441366492,299.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82470703125,0.0,0.0,8.408497524214908e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82763671875,0.0,0.0,0.0001138440566137,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82891845703125,0.0,0.0,0.0005400259979069,284.8714599609375,294.1499938964844,298.68121337890625,294.9496459960937,299.40093994140625,298.697021484375,286.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519212275743,2.3629493028920482e-08,0.001151897595264,-0.0608593486249446,0.0,0.0,0.0,-0.0165269337594509,60.0,18.681535720825195,0.0,-9.046965487868874e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313903808594,0.0,0.0,0.000107607251266,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299865722656,0.0,0.0,0.0001133157275035,299.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282165527344,0.0,0.0,8.369469287572429e-05,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311462402344,0.0,0.0,0.0001133156474679,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324279785156,0.0,0.0,0.0005375194596126,284.8760070800781,294.1499938964844,298.6723327636719,294.9496154785156,299.3935546875,298.6885986328125,286.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465748539194,2.3004171012530605e-08,0.0011465518036857,-0.0592294000089168,0.0,0.0,0.0,-0.016216941177845,60.0,18.608015060424805,0.0,-8.96317402521163e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,0.0001070406069629,299.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83349609375,0.0,0.0,0.0001127190262195,299.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8317565917969,0.0,0.0,8.325397357111797e-05,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,0.000112718946184,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,0.0005346889956854,284.8805236816406,294.1499938964844,298.6634216308594,294.9495849609375,299.3861694335937,298.68017578125,286.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405373224988,2.229804074715957e-08,0.001140514970757,-0.0573882646858692,0.0,0.0,0.0,-0.0158668886870145,60.0,18.52510452270508,0.0,-8.86902142838153e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384094238281,0.0,0.0,0.0001064140451489,299.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370056152344,0.0,0.0,0.0001120592205552,299.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83526611328125,0.0,0.0,8.276664448203519e-05,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.838134765625,0.0,0.0,0.0001120591405197,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83941650390625,0.0,0.0,0.0005315592279657,284.88507080078125,294.1499938964844,298.6544494628906,294.9495849609375,299.3788146972656,298.6717529296875,286.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133861253038,2.151724665111488e-08,0.0011338398326188,-0.0553517863154411,0.0,0.0,0.0,-0.0154798217117786,60.0,18.43246841430664,0.0,-8.765491799067605e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419189453125,0.0,0.0,0.0001057365589076,299.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84051513671875,0.0,0.0,0.0001113457983592,299.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388061523437,0.0,0.0,8.22397050797008e-05,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416442871094,0.0,0.0,0.0001113457183237,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428955078125,0.0,0.0,0.0005281750345602,284.8895874023437,294.1499938964844,298.6454162597656,294.9495849609375,299.3714904785156,298.66339111328125,286.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266426881775,2.0673009970551e-08,0.0011266220826655,-0.053149078041315,0.0,0.0,0.0,-0.0150613039731979,60.0,18.33125877380371,0.0,-8.654233596416817e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.0,0.0,0.0001050165592459,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440246582031,0.0,0.0,0.0001105875999201,299.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423156738281,0.0,0.0,8.167970372596756e-05,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8451538085937,0.0,0.0,0.0001105875198845,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464050292969,0.0,0.0,0.0005245784996077,284.89410400390625,294.1499938964844,298.6363220214844,294.9496459960937,299.3641967773437,298.6550598144531,286.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189710348844,1.977580055267936e-08,0.0011189512442797,-0.0508073270320892,0.0,0.0,0.0,-0.0146165238693356,60.0,18.22172737121582,0.0,-8.536770934597372e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489074707031,0.0,0.0,0.0001042668154696,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,0.0001097980784834,299.390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458251953125,0.0,0.0,8.109656482702121e-05,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486328125,0.0,0.0,0.0001097980057238,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498840332031,0.0,0.0,0.0005208334187045,284.89862060546875,294.1499938964844,298.6271667480469,294.9496765136719,299.35693359375,298.6467590332031,286.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109822662547,1.884153988385151e-08,0.0011109635233879,-0.0483679957687854,0.0,0.0,0.0,-0.0141533752903342,60.0,18.10598373413086,0.0,-8.415310048803806e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523864746094,0.0,0.0,0.0001034979868563,299.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510437011719,0.0,0.0,0.0001089884681277,299.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,8.049859025049955e-05,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521423339844,0.0,0.0,0.0001089883953682,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.0,0.0,0.0005169929354451,284.9031066894531,294.1499938964844,298.61798095703125,294.9497375488281,299.3497009277344,298.6385192871094,286.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102790236473,1.7883509784155652e-08,0.0011027723085135,-0.0458657257258892,0.0,0.0,0.0,-0.0136784436181187,60.0,17.984891891479492,0.0,-8.291661401926832e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558654785156,0.0,0.0,0.0001027222169796,299.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545227050781,0.0,0.0,0.0001081715454347,299.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85284423828125,0.0,0.0,7.989520963747054e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.0,0.0,0.0001081714726751,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568420410156,0.0,0.0,0.0005131178186275,284.9075622558594,294.1499938964844,298.60870361328125,294.9498291015625,299.3424987792969,298.6303405761719,286.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945240501314,1.6916839484792945e-08,0.0010945071699097,-0.0433400273323059,0.0,0.0,0.0,-0.0131992269307374,60.0,17.860294342041016,0.0,-8.167823750682146e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593444824219,0.0,0.0,0.0001019501651171,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580017089844,0.0,0.0,0.0001073585372068,299.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.0,0.0,7.929472485557199e-05,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,0.0001073584644473,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602905273437,0.0,0.0,0.0005092613282613,284.9120178222656,294.1499938964844,298.5993957519531,294.9499206542969,299.3353576660156,298.6221923828125,286.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010862975614145,1.5954816134922112e-08,0.0010862816125154,-0.0408256687223911,0.0,0.0,0.0,-0.0127223143354058,60.0,17.733806610107422,0.0,-8.045505239806516e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628234863281,0.0,0.0,0.0001011919521261,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614807128906,0.0,0.0,0.0001065601027221,299.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.0,7.87050012149848e-05,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.862548828125,0.0,0.0,0.0001065600299625,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,0.000505473872181,284.9164733886719,294.1499938964844,298.59002685546875,294.9500427246094,299.3282165527344,298.6141357421875,286.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078218454495,1.5010044762675534e-08,0.0010782034369185,-0.0383556522428989,0.0,0.0,0.0,-0.0122539522126317,60.0,17.60706901550293,0.0,-7.926276879288707e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86627197265625,0.0,0.0,0.0001004552541417,299.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.0,0.0,0.0001057843182934,299.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,7.813200500095263e-05,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86602783203125,0.0,0.0,0.0001057842455338,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0005017939256504,284.9208984375,294.1499938964844,298.5805969238281,294.9501647949219,299.3211364746094,298.60614013671875,286.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703684529289,1.4092083056027604e-08,0.001070354366675,-0.0359550639986991,0.0,0.0,0.0,-0.0117988809943199,60.0,17.481285095214844,0.0,-7.811284064018764e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697204589844,0.0,0.0,9.974774002330378e-05,299.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.868408203125,0.0,0.0,0.0001050392675097,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667907714844,0.0,0.0,7.758171705063432e-05,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694763183594,0.0,0.0,0.0001050391947501,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87066650390625,0.0,0.0,0.0004982597311027,284.92529296875,294.1499938964844,298.5711364746094,294.9503173828125,299.3140563964844,298.59820556640625,286.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628293966874,1.3210499361093753e-08,0.0010628161253407,-0.0336490347981452,0.0,0.0,0.0,-0.0113618429750204,60.0,17.35776138305664,0.0,-7.70163737229268e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731689453125,0.0,0.0,9.907453932100908e-05,299.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.0,0.0,0.0001043303564074,299.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.0,0.0,7.705811731284484e-05,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,0.0001043302909238,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741149902344,0.0,0.0,0.0004948970163241,284.9296875,294.1499938964844,298.56158447265625,294.95050048828125,299.3070068359375,298.5903625488281,286.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556560009717,1.2371681457068462e-08,0.0010556435445323,-0.0314543806016445,0.0,0.0,0.0,-0.0109460055828094,60.0,17.237682342529297,0.0,-7.598028872735085e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766174316406,0.0,0.0,9.843968291534112e-05,299.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753356933594,0.0,0.0,0.0001036618195939,299.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87371826171875,0.0,0.0,7.65643417253159e-05,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763732910156,0.0,0.0,0.0001036617541103,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775634765625,0.0,0.0,0.0004917257465422,284.93408203125,294.1499938964844,298.552001953125,294.95068359375,299.29998779296875,298.58258056640625,286.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488911066204,1.158064488748778e-08,0.0010488794650882,-0.0293843317776918,0.0,0.0,0.0,-0.0105538554489612,60.0,17.121871948242188,0.0,-7.500964471773841e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88006591796875,0.0,0.0,9.784541180124506e-05,299.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787841796875,0.0,0.0,0.0001030360217555,299.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771667480469,0.0,0.0,7.610212196595967e-05,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798217773437,0.0,0.0,0.0001030359562719,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809814453125,0.0,0.0,0.0004887572722509,284.9384460449219,294.1499938964844,298.5423583984375,294.9508972167969,299.2929992675781,298.57489013671875,286.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425585787743,1.0840176756232722e-08,0.0010425477521494,-0.0274462755769491,0.0,0.0,0.0,-0.0101867727935314,60.0,17.011089324951172,0.0,-7.410669411456183e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88348388671875,0.0,0.0,9.72932466538623e-05,299.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822326660156,0.0,0.0,0.0001024545636028,299.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.880615234375,0.0,0.0,7.567265856778249e-05,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832397460937,0.0,0.0,0.0001024544981191,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843994140625,0.0,0.0,0.0004859990731347,284.9428100585937,294.1499938964844,298.5326538085937,294.9511108398437,299.2860107421875,298.5672302246094,286.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366747155785,1.0152183982370389e-08,0.0010366645874455,-0.0256452914327383,0.0,0.0,0.0,-0.0098457047715783,60.0,16.905635833740234,0.0,-7.32726306296172e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869323730469,0.0,0.0,9.67833839240484e-05,299.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856506347656,0.0,0.0,0.0001019176561385,299.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88409423828125,0.0,0.0,7.527609704993665e-05,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866882324219,0.0,0.0,0.0001019175906549,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,0.0004834522260352,284.9471740722656,294.1499938964844,298.5229187011719,294.95135498046875,299.2790222167969,298.5596618652344,286.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312417289242,9.516901045003578e-09,0.0010312321828678,-0.0239820666611194,0.0,0.0,0.0,-0.0095307668671011,60.0,16.806089401245117,0.0,-7.250665845504045e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8903503417969,0.0,0.0,9.63152851909399e-05,299.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890991210937,0.0,0.0,0.000101424724562,299.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8875427246094,0.0,0.0,7.491202268283814e-05,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.0,0.0,0.0001014246590784,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912658691406,0.0,0.0,0.0004811139951925,284.9515075683594,294.1499938964844,298.5130920410156,294.9515991210937,299.2720642089844,298.5521545410156,286.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262536816298,8.933659145782258e-09,0.0010262447176501,-0.0224549192935228,0.0,0.0,0.0,-0.0092416275292634,60.0,16.712392807006836,0.0,-7.180696570685542e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.893798828125,0.0,0.0,9.588777902536094e-05,299.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8925476074219,0.0,0.0,0.0001009745319606,299.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909912109375,0.0,0.0,7.457951141986996e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935546875,0.0,0.0,0.000100974473753,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946838378906,0.0,0.0,0.0004789785016328,284.9558410644531,294.1499938964844,298.50323486328125,294.9518737792969,299.2651062011719,298.5447082519531,286.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216981172561,8.400991902135502e-09,0.0010216897353529,-0.0210600607097148,0.0,0.0,0.0,-0.0089775612577795,60.0,16.624597549438477,0.0,-7.117090916608505e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.897216796875,0.0,0.0,9.549917740514502e-05,299.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89599609375,0.0,0.0,0.0001005653175525,299.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944396972656,0.0,0.0,7.427726814057678e-05,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970031738281,0.0,0.0,0.0001005652593448,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89813232421875,0.0,0.0,0.0004770373925566,284.9601745605469,294.1499938964844,298.49334716796875,294.9521789550781,299.2581481933594,298.5373229980469,286.2153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175571078434,7.916804989349657e-09,0.0010175491916015,-0.0197920463979244,0.0,0.0,0.0,-0.0087375277653336,60.0,16.542444229125977,0.0,-7.05951990198628e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006652832031,0.0,0.0,9.514794510323554e-05,299.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994140625,0.0,0.0,0.0001001954515231,299.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978881835937,0.0,0.0,7.400408503599465e-05,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9004211425781,0.0,0.0,0.0001001953933155,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90155029296875,0.0,0.0,0.0004752828972414,284.9645080566406,294.1499938964844,298.4833679199219,294.9524841308594,299.2511901855469,298.52996826171875,286.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138143552467,7.479175501146074e-09,0.0010138069046661,-0.018645878881216,0.0,0.0,0.0,-0.0085205743089318,60.0,16.466228485107422,0.0,-7.007685098869842e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90411376953125,0.0,0.0,9.483706526225431e-05,299.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028625488281,0.0,0.0,9.986807708628476e-05,299.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013366699219,0.0,0.0,7.37622904125601e-05,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90386962890625,0.0,0.0,9.986801887862384e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049987792969,0.0,0.0,0.0004737300041597,284.9688415527344,294.1499938964844,298.4733581542969,294.9527893066406,299.2442321777344,298.5226135253906,286.2286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105015244334,7.091826237370924e-09,0.0010104944230988,-0.0176313389092683,0.0,0.0,0.0,-0.0083285477012395,60.0,16.395526885986328,0.0,-6.96196522653736e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075622558594,0.0,0.0,9.457254054723307e-05,299.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063415527344,0.0,0.0,9.958951704902574e-05,299.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048156738281,0.0,0.0,7.355654088314623e-05,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073181152344,0.0,0.0,9.958945884136484e-05,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084167480469,0.0,0.0,0.0004724086320493,284.9731750488281,294.1499938964844,298.4632873535156,294.9531555175781,299.2372741699219,298.51531982421875,286.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076824110001,6.762230775336775e-09,0.0010076756589114,-0.0167680233716964,0.0,0.0,0.0,-0.0081651508808135,60.0,16.331022262573242,0.0,-6.923179540763158e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110107421875,0.0,0.0,9.435813990421592e-05,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097900390625,0.0,0.0,9.936374408425765e-05,299.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90826416015625,0.0,0.0,7.338979048654437e-05,298.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107666015625,0.0,0.0,9.936368587659672e-05,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.911865234375,0.0,0.0,0.0004713376692961,284.9775085449219,294.1499938964844,298.45318603515625,294.9535217285156,299.23028564453125,298.5079650878906,286.2418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053975274786,6.495090243419099e-09,0.0010053910082206,-0.0160682685673236,0.0,0.0,0.0,-0.0080327168107032,60.0,16.273067474365234,0.0,-6.891823289834066e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.0,0.0,9.419423440704122e-05,299.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91326904296875,0.0,0.0,9.91911510936916e-05,299.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,7.326230843318626e-05,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,9.919108561007306e-05,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153137207031,0.0,0.0,0.0004705189494416,284.9818725585937,294.1499938964844,298.4430236816406,294.9538879394531,299.2232971191406,298.50054931640625,286.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036507155746,6.290866938485351e-09,0.0010036444291472,-0.0155333075672388,0.0,0.0,0.0,-0.0079314727336168,60.0,16.222442626953125,0.0,-6.867900026463758e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179382324219,0.0,0.0,9.40789541346021e-05,299.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,9.906975174089894e-05,299.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91522216796875,0.0,0.0,7.317263953154907e-05,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176940917969,0.0,0.0,9.906969353323802e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187927246094,0.0,0.0,0.0004699431010521,284.9862060546875,294.1499938964844,298.43280029296875,294.95428466796875,299.21630859375,298.49298095703125,286.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024219518527,6.1472196222212006e-09,0.0010024157818406,-0.0151570150628685,0.0,0.0,0.0,-0.0078602591529488,60.0,16.178760528564453,0.0,-6.851097111848503e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214172363281,0.0,0.0,9.400922863278538e-05,299.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,9.89963300526142e-05,299.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187316894531,0.0,0.0,7.311841181945056e-05,298.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211730957031,0.0,0.0,9.89962718449533e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222717285156,0.0,0.0,0.0004695948446169,284.9905700683594,294.1499938964844,298.4225158691406,294.9547119140625,299.2092590332031,298.4852600097656,286.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016786400228,6.060337121027715e-09,0.0010016725864261,-0.0149294193834066,0.0,0.0,0.0,-0.0078171864151954,60.0,16.142480850219727,0.0,-6.840944877239964e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.0,0.0,9.39803576329723e-05,299.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237060546875,0.0,0.0,9.896592382574454e-05,299.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222412109375,0.0,0.0,7.309595821425319e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246826171875,0.0,0.0,9.896586561808364e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257507324219,0.0,0.0,0.0004694506060332,284.99493408203125,294.1499938964844,298.4122009277344,294.9551696777344,299.20220947265625,298.4773254394531,286.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013706050813,6.024346355104626e-09,0.0010013645514845,-0.014835137873888,0.0,0.0,0.0,-0.0077993427403271,60.0,16.11299705505371,0.0,-6.836741306415206e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92840576171875,0.0,0.0,9.398724068887532e-05,299.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92724609375,0.0,0.0,9.897317067952828e-05,299.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92578125,0.0,0.0,7.310131331905723e-05,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281921386719,0.0,0.0,9.897311247186737e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92926025390625,0.0,0.0,0.0004694850067608,284.99932861328125,294.1499938964844,298.4018249511719,294.9555969238281,299.19512939453125,298.4691162109375,286.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014435974881,6.032910171427375e-09,0.0010014376603066,-0.0148575715720653,0.0,0.0,0.0,-0.0078035872429609,60.0,16.089710235595703,0.0,-6.83774104004442e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93194580078125,0.0,0.0,9.40244717639871e-05,299.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307556152344,0.0,0.0,9.90123808151111e-05,299.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293212890625,0.0,0.0,7.313026435440406e-05,298.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.0,0.0,9.90123226074502e-05,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327697753906,0.0,0.0,0.0004696709802374,285.00372314453125,294.1499938964844,298.39141845703125,294.9560852050781,299.1880187988281,298.46063232421875,286.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018399916589,6.079281078541498e-09,0.0010018339380621,-0.0149790458381176,0.0,0.0,0.0,-0.0078265741467475,60.0,16.07183837890625,0.0,-6.84315750731912e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.0,0.0,9.408673940924928e-05,299.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.0,0.0,9.907794446917252e-05,299.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.932861328125,0.0,0.0,7.317869312828407e-05,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93524169921875,0.0,0.0,9.90778862615116e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363098144531,0.0,0.0,0.0004699820128735,285.00811767578125,294.1499938964844,298.3809509277344,294.9565734863281,299.18084716796875,298.4518127441406,286.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025032097473,6.1568399267741825e-09,0.0010024970397353,-0.0151822175830602,0.0,0.0,0.0,-0.007865022867918,60.0,16.059181213378906,0.0,-6.852221900999211e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93902587890625,0.0,0.0,9.416767716174944e-05,299.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,9.916318231262268e-05,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,7.324164471356198e-05,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388122558594,0.0,0.0,9.916312410496177e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398498535156,0.0,0.0,0.00047038635239,285.0125427246094,294.1499938964844,298.37042236328125,294.95709228515625,299.1736755371094,298.4426574707031,286.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033653816208,6.2576726023166884e-09,0.0010033592116087,-0.0154463546350598,0.0,0.0,0.0,-0.0079150097444653,60.0,16.050485610961914,0.0,-6.864015489327357e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425964355469,0.0,0.0,9.425504686078055e-05,299.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94146728515625,0.0,0.0,9.92551795206964e-05,299.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400329589844,0.0,0.0,7.330959488172084e-05,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.0,0.0,9.925512131303547e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.0,0.0,0.0004708227643277,285.0169982910156,294.1499938964844,298.3598327636719,294.9576110839844,299.1664428710937,298.43316650390625,286.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042962385341,6.3665077654206925e-09,0.0010042898356914,-0.0157314501702785,0.0,0.0,0.0,-0.0079689640551805,60.0,16.04511833190918,0.0,-6.876756231122273e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.0,0.0,9.433834929950537e-05,299.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.0,0.0,9.93429057416506e-05,299.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.0,0.0,7.337438728427514e-05,298.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.0,0.0,9.93428475339897e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.0,0.0,0.0004712388617917,285.0214538574219,294.1499938964844,298.3492126464844,294.95819091796875,299.1591796875,298.4233703613281,286.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051836725324,6.470282531978455e-09,0.0010051772696897,-0.0160032883286476,0.0,0.0,0.0,-0.0080204103142023,60.0,16.041297912597656,0.0,-6.8889150384166e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.0,0.0,9.441270958632232e-05,299.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.0,0.0,9.942120959749444e-05,299.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.0,0.0,7.343222387135029e-05,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.0,0.0,9.942115138983354e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.0,0.0,0.0004716103430837,285.02593994140625,294.1499938964844,298.33856201171875,294.958740234375,299.1518859863281,298.4132995605469,286.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059759952127,6.562919541153178e-09,0.0010059694759547,-0.0162459462881088,0.0,0.0,0.0,-0.0080663347616791,60.0,16.038101196289062,0.0,-6.899778526303636e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.0,0.0,9.447628690395504e-05,299.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.0,0.0,9.948815568350255e-05,299.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.0,0.0,7.348167127929628e-05,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.0,0.0,9.948810475179926e-05,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.0,0.0,0.0004719279240816,285.0304260253906,294.1499938964844,298.3278503417969,294.9593505859375,299.1445617675781,298.40301513671875,286.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066532995551,6.6421121935889005e-09,0.0010066466638818,-0.0164533872157335,0.0,0.0,0.0,-0.0081055937334895,60.0,16.03450584411621,0.0,-6.909071714744641e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.0,0.0,9.452938684262337e-05,299.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,9.954407141776755e-05,299.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545593261719,0.0,0.0,7.352296961471438e-05,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,9.954401321010664e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.0,0.0,0.0004721931472886,285.0349426269531,294.1499938964844,298.31707763671875,294.9599304199219,299.13720703125,298.3925476074219,286.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072190780192,6.708253508236339e-09,0.0010072123259305,-0.0166266374289989,0.0,0.0,0.0,-0.0081383837386965,60.0,16.03014373779297,0.0,-6.916838657389236e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96075439453125,0.0,0.0,9.457347186980768e-05,299.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.0,0.0,9.959049930330366e-05,299.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.958251953125,0.0,0.0,7.355726120295003e-05,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605407714844,0.0,0.0,9.959044109564276e-05,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.0,0.0,0.0004724133759737,285.0394592285156,294.1499938964844,298.3062744140625,294.9605712890625,299.1297912597656,298.3819274902344,286.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076888138428,6.763169579926398e-09,0.0010076819453388,-0.0167704839259386,0.0,0.0,0.0,-0.0081656081601977,60.0,16.024864196777344,0.0,-6.923290385429939e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
