time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970420,299.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96441650390625,0.0,0.0,9.461043373448774e-05,299.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.0,0.0,9.962941840058193e-05,299.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619445800781,0.0,0.0,7.358600851148367e-05,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642028808594,0.0,0.0,9.9629360192921e-05,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652099609375,0.0,0.0,0.0004725980106741,285.04400634765625,294.1499938964844,298.29541015625,294.9612121582031,299.12237548828125,298.3712158203125,286.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080825304612,6.809204311508665e-09,0.0010080756619572,-0.0168910659849643,0.0,0.0,0.0,-0.0081884292885661,60.0,16.018726348876953,0.0,-6.92870116836275e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681091308594,0.0,0.0,9.464233880862594e-05,299.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670104980469,0.0,0.0,9.96630114968866e-05,299.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96563720703125,0.0,0.0,7.361081952694803e-05,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678955078125,0.0,0.0,9.966296056518333e-05,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689025878906,0.0,0.0,0.0004727573832497,285.0485534667969,294.1499938964844,298.28448486328125,294.9618835449219,299.1148986816406,298.36041259765625,286.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084223467856,6.84893741720316e-09,0.0010084154782816,-0.0169951394200325,0.0,0.0,0.0,-0.0082081267610192,60.0,16.011905670166016,0.0,-6.933372986850372e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718322753906,0.0,0.0,9.467123163631186e-05,299.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707336425781,0.0,0.0,9.969344682758674e-05,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693603515625,0.0,0.0,7.363329496001825e-05,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,9.969338861992584e-05,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725952148437,0.0,0.0,0.0004729017382487,285.0531005859375,294.1499938964844,298.2735290527344,294.96258544921875,299.1073913574219,298.3495178222656,286.35107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087301488965,6.884929515393878e-09,0.0010087232803925,-0.0170894153416156,0.0,0.0,0.0,-0.0082259699702262,60.0,16.004581451416016,0.0,-6.937606400470031e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755554199219,0.0,0.0,9.469903307035564e-05,299.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744567871094,0.0,0.0,9.97227180050686e-05,299.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731140136719,0.0,0.0,7.36549191060476e-05,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.975341796875,0.0,0.0,9.97226670733653e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,0.0004730405926238,285.05767822265625,294.1499938964844,298.2625427246094,294.9632873535156,299.099853515625,298.33856201171875,286.3573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090261930599,6.9195498220153695e-09,0.0010090193245559,-0.0171800982207059,0.0,0.0,0.0,-0.0082431323826313,60.0,15.997023582458496,0.0,-6.941679231431408e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,9.47275257203728e-05,299.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97821044921875,0.0,0.0,9.975271677831188e-05,299.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97686767578125,0.0,0.0,7.367707439698279e-05,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,9.975266584660858e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98004150390625,0.0,0.0,0.0004731829394586,285.0622863769531,294.1499938964844,298.2514953613281,294.9639892578125,299.09228515625,298.3275451660156,286.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093296878039,6.955033438060809e-09,0.0010093227028846,-0.0172730404883623,0.0,0.0,0.0,-0.0082607232034206,60.0,15.989468574523926,0.0,-6.94585509108947e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,9.475833212491124e-05,299.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,9.978516027331352e-05,299.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,7.37010341254063e-05,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,9.978510934161022e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,0.0004733368114102,285.06689453125,294.1499938964844,298.2403869628906,294.9647521972656,299.0846862792969,298.31646728515625,286.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096577461808,6.993401857613435e-09,0.0010096507612615,-0.017373539507389,0.0,0.0,0.0,-0.0082797445356845,60.0,15.982132911682127,0.0,-6.950372011260697e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,9.479300206294285e-05,299.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857482910156,0.0,0.0,9.98216710286215e-05,299.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,7.372799882432446e-05,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866027832031,0.0,0.0,9.982161282096058e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.0,0.0,0.0004735100083053,285.0715026855469,294.1499938964844,298.229248046875,294.96551513671875,299.0770568847656,298.3052978515625,286.3760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100270155817,7.036583316022416e-09,0.0010100200306624,-0.0174866449087858,0.0,0.0,0.0,-0.0083011509850621,60.0,15.9752779006958,0.0,-6.955457365620532e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,9.483297617407516e-05,299.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,9.986376971937716e-05,299.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882202148437,0.0,0.0,7.375909626716748e-05,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,9.986371151171625e-05,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913330078125,0.0,0.0,0.0004737097187899,285.0761413574219,294.1499938964844,298.21807861328125,294.96630859375,299.06939697265625,298.2940673828125,286.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104528628289,7.086378595033693e-09,0.0010104457614943,-0.0176170729100704,0.0,0.0,0.0,-0.0083258366212248,60.0,15.969048500061035,0.0,-6.961323606446967e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,9.487970237387344e-05,299.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933166503906,0.0,0.0,9.991296974476428e-05,299.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920349121094,0.0,0.0,7.379543239949271e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,9.991291881306096e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,0.0004739431024063,285.080810546875,294.1499938964844,298.20684814453125,294.96710205078125,299.0616760253906,298.2827453613281,286.3883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109505383297,7.144581815055062e-09,0.0010109433205798,-0.0177695211023092,0.0,0.0,0.0,-0.008354689925909,60.0,15.963733673095703,0.0,-6.968183896560731e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981994628906,0.0,0.0,9.493459219811484e-05,299.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,9.997076995205134e-05,299.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.0,0.0,7.383812771877274e-05,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979858398437,0.0,0.0,9.997071902034804e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989318847656,0.0,0.0,0.000474217289593,285.08544921875,294.1499938964844,298.195556640625,294.9679260253906,299.0539245605469,298.27130126953125,286.39453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115351760759,7.212952901625158e-09,0.001011527958326,-0.0179486013948917,0.0,0.0,0.0,-0.0083885844796895,60.0,15.95947265625,0.0,-6.976246424983401e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00201416015625,0.0,0.0,9.49991081142798e-05,299.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009765625,0.0,0.0,0.0001000387128442,299.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99969482421875,0.0,0.0,7.388830272248015e-05,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018310546875,0.0,0.0,0.0001000386546365,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.0,0.0,0.0004745395854115,285.09014892578125,294.1499938964844,298.1842346191406,294.9687805175781,299.046142578125,298.2597961425781,286.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012222492136,7.293322834556193e-09,0.0010122151579707,-0.0181591063737869,0.0,0.0,0.0,-0.0084284264594316,60.0,15.95647430419922,0.0,-6.985730038877591e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.005859375,0.0,0.0,9.50747707975097e-05,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.0,0.0,0.0001001183845801,299.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035400390625,0.0,0.0,7.394715066766366e-05,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00567626953125,0.0,0.0,0.0001001183336484,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.0,0.0,0.0004749175277538,285.0948486328125,294.1499938964844,298.1728820800781,294.9696350097656,299.038330078125,298.2481384277344,286.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013028435409,7.387576772543981e-09,0.0010130209848284,-0.0184059739112854,0.0,0.0,0.0,-0.0084751527756452,60.0,15.954873085021973,0.0,-6.996860690833273e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,9.51632100623101e-05,299.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086975097656,0.0,0.0,0.0001002115095616,299.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,7.401593757094815e-05,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,0.0001002114586299,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.0,0.0,0.0004753592947963,285.0995483398437,294.1499938964844,298.1614685058594,294.97052001953125,299.0304870605469,298.2363586425781,286.4129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139705846086,7.497749088258843e-09,0.0010139630176126,-0.0186945311725139,0.0,0.0,0.0,-0.008529769256711,60.0,15.95505714416504,0.0,-7.009881386466077e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,9.526615758659318e-05,299.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,0.00010031992133,299.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,7.409600948449224e-05,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.013427734375,0.0,0.0,0.0001003198703983,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,0.0004758735303767,285.1042785644531,294.1499938964844,298.1499938964844,294.971435546875,299.0225830078125,298.2244567871094,286.4190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150672169402,7.62600205206354e-09,0.0010150596499443,-0.0190304350107908,0.0,0.0,0.0,-0.0085933487862348,60.0,15.957032203674316,0.0,-7.025055026588235e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,9.53880007728003e-05,299.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.0,0.0,0.0001004482255666,299.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,7.419077155645937e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173034667969,0.0,0.0,0.0001004481746349,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,0.000476482178783,285.1090087890625,294.1499938964844,298.1338806152344,294.9693298339844,299.0146179199219,298.2120056152344,286.4251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163652477785,7.777795296703971e-09,0.001016357447952,-0.0194279868155717,0.0,0.0,0.0,-0.0086685987189412,60.0,15.959980010986328,0.0,-7.043034599973907e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214233398437,0.0,0.0,9.553254494676366e-05,299.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204162597656,0.0,0.0,0.0001006004385999,299.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,7.430319965351373e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.021240234375,0.0,0.0,0.0001006003876682,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02215576171875,0.0,0.0,0.0004772042157128,285.11376953125,294.1499938964844,298.1086730957031,294.9613952636719,299.00653076171875,298.19793701171875,286.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179050732403,7.957874359476591e-09,0.0010178971569985,-0.019899608567357,0.0,0.0,0.0,-0.0087578706443309,60.0,15.960165977478027,0.0,-7.064394225153593e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253601074219,0.0,0.0,9.570053225615992e-05,299.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,0.0001007773389574,299.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02313232421875,0.0,0.0,7.443385402439162e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,0.0001007772880257,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260925292969,0.0,0.0,0.0004780433373525,285.1185607910156,294.1499938964844,298.07470703125,294.94775390625,298.99822998046875,298.1810913085937,286.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196947259828,8.16716028140263e-09,0.0010196865769103,-0.0204477068036794,0.0,0.0,0.0,-0.0088616218417882,60.0,15.955209732055664,0.0,-7.089258957648782e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293273925781,0.0,0.0,9.589280671207234e-05,299.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283203125,0.0,0.0,0.0001009798070299,299.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.027099609375,0.0,0.0,7.458339678123593e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,0.0001009797560982,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.030029296875,0.0,0.0,0.0004790037928614,285.12335205078125,294.1499938964844,298.03228759765625,294.9286193847656,298.9896545410156,298.16033935546875,286.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217431699857,8.406702001195754e-09,0.0010217347880825,-0.0210750177502632,0.0,0.0,0.0,-0.0089803729206323,60.0,15.944005012512209,0.0,-7.117772327092099e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332946777344,0.0,0.0,9.61101904977113e-05,299.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,0.0001012087304843,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310974121094,0.0,0.0,7.475247548427433e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,0.0001012086795526,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,0.0004800896858796,285.128173828125,294.1499938964844,297.98175048828125,294.9041748046875,298.980712890625,298.134521484375,286.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240591363981,8.67754224032069e-09,0.0010240505216643,-0.0217842627316713,0.0,0.0,0.0,-0.0091146389022469,60.0,15.925941467285156,0.0,-7.150079284201638e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,9.635362948756664e-05,299.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,0.0001014650842989,299.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,7.494181772926822e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.0,0.0,0.0001014650333672,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0004813057021237,285.1330261230469,294.1499938964844,297.92340087890625,294.8746337890625,298.9713134765625,298.10284423828125,286.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266527533531,8.98083385436621e-09,0.0010266437893733,-0.0225784517824649,0.0,0.0,0.0,-0.0092649925500154,60.0,15.901402473449709,0.0,-7.186343964349362e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,9.662402590038256e-05,299.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403747558594,0.0,0.0,0.0001017498216242,299.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391540527344,0.0,0.0,7.515212200814858e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,0.0001017497706925,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,0.0004826564108952,285.13787841796875,294.1499938964844,297.85760498046875,294.84014892578125,298.9613952636719,298.0645446777344,286.46142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029533566907,9.317719928958468e-09,0.0010295242536813,-0.0234605595469474,0.0,0.0,0.0,-0.0094320001080632,60.0,15.870582580566406,0.0,-7.226733345078173e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453796386719,0.0,0.0,9.692228923086076e-05,299.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444030761719,0.0,0.0,0.0001020639101625,299.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.043212890625,0.0,0.0,7.53841086407192e-05,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,0.0001020638592308,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,0.000484146294184,285.14276123046875,294.1499938964844,297.7846069335937,294.8009338378906,298.950927734375,298.01922607421875,286.4674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327112395316,9.689325786155225e-09,0.0010327015770599,-0.0244335159659385,0.0,0.0,0.0,-0.009616220369935,60.0,15.833917617797852,0.0,-7.271416535559183e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,9.724924166221172e-05,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,0.0001024082084768,299.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473022460937,0.0,0.0,7.563840335933492e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,0.0001024081575451,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,0.0004857794847339,285.147705078125,294.1499938964844,297.70477294921875,294.7571105957031,298.9398193359375,297.9658203125,286.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361946187913,1.0096677272031233e-08,0.0010361846070736,-0.0254999827593565,0.0,0.0,0.0,-0.0098181599751114,60.0,15.791258811950684,0.0,-7.320555539536144e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,9.760558168636636e-05,299.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,0.0001027834441629,299.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,7.591555186081678e-05,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,0.0001027833932312,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,0.0004875594750046,285.15264892578125,294.1499938964844,297.6184387207031,294.7089233398437,298.9280090332031,297.90447998046875,286.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399911552667,1.0540641248724114e-08,0.0010399805614724,-0.0266622062772512,0.0,0.0,0.0,-0.0100382510572671,60.0,15.743370056152344,0.0,-7.374298860440831e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,9.799174586078152e-05,299.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,0.000103190090158,299.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,7.621590339113027e-05,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,0.0001031900465022,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,0.0004894884186796,285.1576232910156,294.1499938964844,297.52587890625,294.6565246582031,298.9154052734375,297.83428955078125,286.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441053891554,1.1021769275032511e-08,0.0010440944461151,-0.0279215984046459,0.0,0.0,0.0,-0.0102767655625939,60.0,15.690095901489258,0.0,-7.432763737824646e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,9.840786515269428e-05,299.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,0.0001036282919812,299.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,7.653955253772438e-05,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,0.0001036282410495,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,0.0004915670724585,285.1626281738281,294.1499938964844,297.4274597167969,294.60009765625,298.9020080566406,297.7557983398437,286.49139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485389502719,1.1540229216677744e-08,0.001048527425155,-0.029278565198183,0.0,0.0,0.0,-0.0105337863788008,60.0,15.632102012634276,0.0,-7.49602264704663e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,9.885359031613916e-05,299.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,0.0001040976640069,299.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,7.688623009016737e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0001040976130752,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,0.0004937935736961,285.16766357421875,294.1499938964844,297.3234558105469,294.5398254394531,298.8876953125,297.668212890625,286.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532878804951,1.2095576096271545e-08,0.0010532757733017,-0.0307318978011608,0.0,0.0,0.0,-0.0108090937137603,60.0,15.569193840026855,0.0,-7.564079140820469e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.93417779682204e-05,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,0.0001046117467922,299.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,7.726593321422115e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,0.0001046116958605,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,0.0004962321254424,285.1727600097656,294.1499938964844,297.2142028808594,294.47589111328125,298.8724670410156,297.5724182128906,286.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584890842437,1.270383087614846e-08,0.0010584762785583,-0.0323234684765338,0.0,0.0,0.0,-0.0111106289550662,60.0,15.50231647491455,0.0,-7.63897247679779e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,9.98851828626357e-05,299.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,0.0001051839717547,299.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,7.768857904011384e-05,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,0.0001051839280989,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,0.0004989465815015,285.1778564453125,294.1499938964844,297.1000366210937,294.40850830078125,298.8561706542969,297.46734619140625,286.5092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642786510288,1.3380886620950605e-08,0.0010642652632668,-0.0340947844088077,0.0,0.0,0.0,-0.0114462720230221,60.0,15.432461738586426,0.0,-7.722770334339658e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0001004348960123,299.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,0.0001057628469425,299.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,7.811612886143848e-05,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0001057627960108,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,0.0005016924696974,285.1830139160156,294.1499938964844,296.98126220703125,294.3378295898437,298.8388977050781,297.3546142578125,286.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701358551159,1.4065808073837616e-08,0.001070121768862,-0.035886351019144,0.0,0.0,0.0,-0.0117858164012432,60.0,15.359554290771484,0.0,-7.808005619835967e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,0.0001009493207675,299.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,0.0001063045565388,299.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,7.851623377064243e-05,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,0.000106304512883,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,0.0005042621633037,285.188232421875,294.1499938964844,296.8581848144531,294.2640380859375,298.8205261230469,297.2347106933594,286.5210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756172705441,1.4706764694949472e-08,0.0010756024857982,-0.0375626124441623,0.0,0.0,0.0,-0.012103565968573,60.0,15.279790878295898,0.0,-7.888193209737437e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0001014278095681,299.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,0.0001068084384314,299.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,7.888839900260791e-05,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,0.0001068083874997,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0005066522862762,285.1934509277344,294.1499938964844,296.7311706542969,294.1873779296875,298.80108642578125,297.10906982421875,286.5270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807156795635,1.53029553473516e-08,0.0010807003127411,-0.0391215234994888,0.0,0.0,0.0,-0.0123991230502724,60.0,15.19065284729004,0.0,-7.963147652390037e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,0.0001018569819279,299.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.0001072603699867,299.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,7.92221981100738e-05,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.000107260319055,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.0005087960744276,285.1986999511719,294.1499938964844,296.6004943847656,294.10797119140625,298.78045654296875,296.9779968261719,286.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852888226509,1.5837690270359417e-08,0.0010852728737518,-0.0405194982886314,0.0,0.0,0.0,-0.0126642137765884,60.0,15.090271949768066,0.0,-8.03067692345394e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0001022209326038,299.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,0.000107643631054,299.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,7.950526924105361e-05,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0001076435873983,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,0.0005106141325086,285.2040100097656,294.1499938964844,296.46649169921875,294.02606201171875,298.7587280273437,296.8431396484375,286.538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891669662669,1.6291172855176228e-08,0.0010891506681218,-0.0417048707604408,0.0,0.0,0.0,-0.0128890248015522,60.0,14.978014945983888,0.0,-8.088167646747024e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0001025491728796,299.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,0.0001079892899724,299.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,7.976056804182008e-05,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,0.0001079892390407,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,0.0005122537841089,285.2093200683594,294.1499938964844,296.3294677734375,293.9418334960937,298.7357788085937,296.7047424316406,286.544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010926643153652,1.6700154148452384e-08,0.0010926476679742,-0.0427737757563591,0.0,0.0,0.0,-0.013091773726046,60.0,14.852989196777344,0.0,-8.140192875316643e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,0.0001028884216793,299.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,0.0001083465322153,299.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,8.002443064469844e-05,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0001083464812836,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,0.000513948383741,285.2146911621094,294.1499938964844,296.1897888183594,293.85546875,298.711669921875,296.5634155273437,286.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962787782773,1.712284891652871e-08,0.001096261665225,-0.0438783690333366,0.0,0.0,0.0,-0.0133013194426894,60.0,14.71928596496582,0.0,-8.194137990358288e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.0001031983920256,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.0001086729389498,299.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,8.02655122242868e-05,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0001086728952941,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,0.0005154967075213,285.2200622558594,294.1499938964844,296.0477294921875,293.7672119140625,298.686279296875,296.4191589355469,286.556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995817137882,1.750906797326479e-08,0.0010995642514899,-0.0448874980211257,0.0,0.0,0.0,-0.0134927853941917,60.0,14.57774543762207,0.0,-8.243582527711626e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,0.0001034602319123,299.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0001089486686396,299.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,8.046916627790779e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0001089486249838,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,0.0005168046918697,285.2254638671875,294.1499938964844,295.90362548828125,293.67724609375,298.65972900390625,296.2728576660156,286.562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023718398064,1.783531367038904e-08,0.0011023540282621,-0.0457398295402526,0.0,0.0,0.0,-0.013654519803822,60.0,14.42809772491455,0.0,-8.285465469271004e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0001036664107232,299.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,0.0001091657904908,299.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,8.062952838372439e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.000109165746835,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,0.0005178346182219,285.2308959960937,294.1499938964844,295.7577819824219,293.58575439453125,298.6318664550781,296.124755859375,286.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045689461752,1.8092213949216784e-08,0.001104550785385,-0.0464109182357788,0.0,0.0,0.0,-0.0137818763032555,60.0,14.268518447875977,0.0,-8.318520627881298e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
