time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972760,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,0.0001038091577356,299.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,0.0001093161117751,299.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,8.074055222095922e-05,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0001093160608434,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,0.0005185476620681,285.236328125,294.1499938964844,295.6105651855469,293.4930114746094,298.6027526855469,295.9757080078125,286.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060901451855,1.8270068125048056e-08,0.00110607186798,-0.0468754842877388,0.0,0.0,0.0,-0.0138700483366847,60.0,14.099371910095217,0.0,-8.341443447079656e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,0.0001038822301779,299.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,0.0001093930550268,299.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,8.07973847258836e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.0001093930113711,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,0.0005189126823097,285.2417907714844,294.1499938964844,295.46221923828125,293.399169921875,298.572509765625,295.826171875,286.5796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068690801039,1.83611010839968e-08,0.001106850686483,-0.0471132546663284,0.0,0.0,0.0,-0.0139151783660054,60.0,13.920848846435549,0.0,-8.353188007959036e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,0.0001038807386066,299.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,0.00010939148342,299.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,8.079622784862295e-05,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,0.0001093914397642,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,0.0005189052317291,285.24725341796875,294.1499938964844,295.3131408691406,293.30450439453125,298.5411376953125,295.6766357421875,286.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068535968661,1.8359227027531243e-08,0.0011068352032452,-0.0471083633601665,0.0,0.0,0.0,-0.0139142517000436,60.0,13.73251724243164,-0.0,-8.352946423428875e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.0001038023765431,299.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,0.0001093089667847,299.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,8.073527715168893e-05,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,0.0001093089231289,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,0.0005185137852095,285.25274658203125,294.1499938964844,295.16357421875,293.2091979980469,298.5085754394531,295.52752685546875,286.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060190154239,1.8261573586642044e-08,0.0011060007382184,-0.0468532964587211,0.0,0.0,0.0,-0.0138658434152603,60.0,13.533750534057615,-0.0,-8.340347790181114e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,0.0001036467292578,299.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,0.0001091450540116,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,8.061421249294654e-05,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,0.0001091450103558,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,0.0005177363054826,285.2582397460937,294.1499938964844,295.013916015625,293.11346435546875,298.4749755859375,295.3793029785156,286.59698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043609119951,1.8067607854277412e-08,0.0011043427512049,-0.0463466420769691,0.0,0.0,0.0,-0.0137696899473667,60.0,13.32613754272461,-0.0,-8.315351607279808e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,0.0001034158558468,299.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,0.0001089019351638,299.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,8.04346491349861e-05,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,0.0001089018915081,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,0.000516583037097,285.2637023925781,294.1499938964844,294.86444091796875,293.017578125,298.4402160644531,295.2323608398437,286.6026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019011726602,1.7779916205995505e-08,0.0011018834775313,-0.0455951020121574,0.0,0.0,0.0,-0.0136270718649029,60.0,13.109397888183594,-0.0,-8.278345831058689e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,0.0001031147403409,299.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,0.000108584848931,299.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,8.020044333534315e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,0.0001085848052753,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,0.0005150788929313,285.2691955566406,294.1499938964844,294.7154541015625,292.9217529296875,298.40447998046875,295.0870056152344,286.6083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986931156367,1.7404701679879512e-08,0.0010986757697537,-0.0446148179471492,0.0,0.0,0.0,-0.0134410662576556,60.0,12.885499000549316,-0.0,-8.23020656071094e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,0.000102749778307,299.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,0.0001082005255739,299.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,7.991658640094101e-05,298.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0001082004819181,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,0.0005132558871991,285.274658203125,294.1499938964844,294.5673217773437,292.8262023925781,298.3677062988281,294.9437255859375,286.61407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948047274723,1.6949938341781493e-08,0.0010947877308353,-0.0434265285730361,0.0,0.0,0.0,-0.0132156237959861,60.0,12.654596328735352,-0.0,-8.172048637788978e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,0.0001023276054183,299.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,0.0001077559572877,299.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,7.958822970977053e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0001077559136319,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,0.0005111470236442,285.2801208496094,294.1499938964844,294.4203186035156,292.7311706542969,298.3300476074219,294.8026123046875,286.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903066722676,1.6423880921934142e-08,0.0010902902577072,-0.04205172508955,0.0,0.0,0.0,-0.0129548385739326,60.0,12.419072151184082,-0.0,-8.105030246952084e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,0.0001018534749164,299.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,0.0001072566738002,299.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,7.921946235001087e-05,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,0.0001072566301445,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,0.000508778670337,285.2855529785156,294.1499938964844,294.2748107910156,292.6369323730469,298.2914733886719,294.6642150878906,286.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852550622075,1.5833094835215892e-08,0.0010852392297238,-0.0405074805021286,0.0,0.0,0.0,-0.0126619637012481,60.0,12.179479598999023,-0.0,-8.030094278410618e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,0.0001013365617836,299.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,0.0001067123375833,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680603027344,0.0,0.0,7.881741476012394e-05,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,0.0001067122939275,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,0.0005061965784989,285.2909851074219,294.1499938964844,294.1310729980469,292.543701171875,298.2520446777344,294.5287170410156,286.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797473369166,1.5188998503390394e-08,0.0010797322029247,-0.0388235636055469,0.0,0.0,0.0,-0.0123426606878638,60.0,11.937480926513672,-0.0,-7.948792557499473e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,0.0001007909813779,299.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,0.0001061378206941,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,7.839307363610715e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,0.0001061377770383,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,0.0005034712958149,285.29638671875,294.1499938964844,293.9894714355469,292.45172119140625,298.2118530273437,294.3964233398437,286.6365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739342542365,1.4509196510914537e-08,0.0010739197023212,-0.0370459482073783,0.0,0.0,0.0,-0.0120056560263037,60.0,11.694592475891112,-0.0,-7.863431505938935e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,0.0001002317148959,299.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17828369140625,0.0,0.0,0.000105548875581,299.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772766113281,0.0,0.0,7.79580877861008e-05,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,0.0001055488319252,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,0.0005006776191294,285.3017578125,294.1499938964844,293.85028076171875,292.3612365722656,298.1709899902344,294.26739501953125,286.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679751867428,1.3812334387353076e-08,0.0010679613333195,-0.035223364830017,0.0,0.0,0.0,-0.011660193093121,60.0,11.452644348144531,-0.0,-7.776406363291245e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,9.966905054170638e-05,299.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,0.0001049563652486,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,7.752046076348051e-05,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,0.0001049563215929,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0004978670040145,285.30712890625,294.1499938964844,293.7138366699219,292.27252197265625,298.1293640136719,294.14215087890625,286.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619797976687,1.3111252528119621e-08,0.0010619667591527,-0.0333893932402133,0.0,0.0,0.0,-0.0113126384094357,60.0,11.213199615478516,-0.0,-7.689342140793087e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,9.911521920002996e-05,299.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,0.0001043731535901,299.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,7.70896949688904e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0001043731099343,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,0.0004951005103066,285.3124694824219,294.1499938964844,293.5804748535156,292.1858215332031,298.0871276855469,294.02032470703125,286.6531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105607858859,1.242117786404151e-08,0.0010560661321505,-0.0315838977694511,0.0,0.0,0.0,-0.0109705403447151,60.0,10.977672576904297,-0.0,-7.6041231977797e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,9.858142584562302e-05,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,0.0001038110422086,299.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,7.667452882742509e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,0.0001038110058289,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,0.0004924341337755,285.3177795410156,294.1499938964844,293.4504699707031,292.1014099121094,298.04425048828125,293.9025573730469,286.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503907687962,1.1756078777125369e-08,0.0010503790108487,-0.0298434551805257,0.0,0.0,0.0,-0.0106408223509788,60.0,10.748031616210938,-0.0,-7.522437783791247e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,9.807902824832126e-05,299.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,0.0001032819927786,299.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,7.628376624779776e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,0.0001032819491229,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,0.0004899245686829,285.32305908203125,294.1499938964844,293.32421875,292.0195007324219,298.0008239746094,293.78814697265625,286.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450372938066,1.1130097732348077e-08,0.001045026234351,-0.0282051339745521,0.0,0.0,0.0,-0.0103304954245686,60.0,10.52474594116211,-0.0,-7.44595851642771e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,299.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,9.761845285538584e-05,299.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,0.000102796991996,299.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,7.592554902657866e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,0.0001027969483402,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,0.0004876239108853,285.3283386230469,294.1499938964844,293.20196533203125,291.9403991699219,297.9568786621094,293.6773986816406,286.6693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401295730844,1.0556236773595629e-08,0.0010401189792901,-0.0267030261456966,0.0,0.0,0.0,-0.0100460080429911,60.0,10.309694290161133,-0.0,-7.376190325203424e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,299.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,9.720816160552204e-05,299.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,0.0001023649238049,299.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,7.560642552562058e-05,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,0.0001023648874252,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.0004855743900407,285.3335876464844,294.1499938964844,293.0840759277344,291.8643493652344,297.9124450683594,293.570068359375,286.6747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357573628425,1.0045016374249371e-08,0.0010357473511248,-0.0253647323697805,0.0,0.0,0.0,-0.0097925728186964,60.0,10.10396671295166,-0.0,-7.314313421602493e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107849121094,0.0,0.0,9.685436816653235e-05,299.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,0.0001019923656713,299.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,7.533125608460978e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,0.0001019923292915,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,0.0004838071472477,285.3388366699219,294.1499938964844,292.9708557128906,291.7915954589844,297.86749267578125,293.4659729003906,286.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319872526451,9.604205430946422e-09,0.0010319777065888,-0.024210650473833,0.0,0.0,0.0,-0.0095740426331758,60.0,9.90859031677246,-0.0,-7.261168377681315e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,299.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,9.656020847614856e-05,299.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,0.0001016826063278,299.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,7.510246359743178e-05,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,0.000101682569948,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,0.0004823377821594,285.3440856933594,294.1499938964844,292.86260986328125,291.7224426269531,297.8221130371094,293.3648681640625,286.685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288525372743,9.237692388808227e-09,0.0010288433404639,-0.0232510138303041,0.0,0.0,0.0,-0.009392344392836,60.0,9.724237442016602,-0.0,-7.217128228376168e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,299.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,9.63252387009561e-05,299.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,0.0001014351655612,299.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21807861328125,0.0,0.0,7.491970609407872e-05,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,0.0001014351291814,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,0.0004811640246771,285.34930419921875,294.1499938964844,292.7596740722656,291.6571655273437,297.7763061523437,293.26641845703125,286.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263484437018,8.944921248144055e-09,0.001026339479722,-0.0224844105541706,0.0,0.0,0.0,-0.0092472033575177,60.0,9.551445960998535,-0.0,-7.182044470255279e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,299.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,9.614507871447132e-05,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,0.0001012454522424,299.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,7.477958570234478e-05,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,0.0001012454158626,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,0.0004802641051355,285.3545227050781,294.1499938964844,292.662353515625,291.5959777832031,297.7301025390625,293.17047119140625,286.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244285222142,8.720446587062725e-09,0.0010244197910651,-0.0218966100364923,0.0,0.0,0.0,-0.0091359196230769,60.0,9.390396118164062,-0.0,-7.15520371841194e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,9.601156489225104e-05,299.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,0.0001011048516375,299.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,7.467574323527515e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,0.0001011048152577,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,0.0004795971908606,285.3597412109375,294.1499938964844,292.5710144042969,291.5391845703125,297.6835327148437,293.0768737792969,286.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230055777356,8.554088992696052e-09,0.0010229969630017,-0.0214609783142805,0.0,0.0,0.0,-0.0090534482151269,60.0,9.241180419921877,-0.0,-7.135344048947445e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,9.591317939339206e-05,299.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,0.000101001249277,299.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,7.459921471308917e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,0.0001010012128972,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,0.0004791057435795,285.3649597167969,294.1499938964844,292.48590087890625,291.487060546875,297.6366577148437,292.9857482910156,286.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219570249319,8.431495501781683e-09,0.0010219485266134,-0.0211399439722299,0.0,0.0,0.0,-0.0089926728978753,60.0,9.10342502593994,-0.0,-7.120726053244655e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,9.58364107646048e-05,299.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,0.0001009204061119,299.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,7.453950820490718e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,0.0001009203697321,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0004787222424056,285.37017822265625,294.1499938964844,292.40740966796875,291.4398803710937,297.5894775390625,292.8973388671875,286.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211388580501,8.33583690962314e-09,0.0010211304761469,-0.0208894368261098,0.0,0.0,0.0,-0.0089452499523758,60.0,8.97686767578125,-0.0,-7.109330368848532e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,299.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,9.577432501828298e-05,299.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,0.0001008550316328,299.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,7.449121767422184e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,0.000100854995253,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,0.0004784121410921,285.3753967285156,294.1499938964844,292.3358154296875,291.3978881835937,297.5420837402344,292.8119812011719,286.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204771533608,8.258477457445679e-09,0.0010204688878729,-0.0206868480890989,0.0,0.0,0.0,-0.0089068990200757,60.0,8.860882759094238,-0.0,-7.100121734993081e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,299.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,9.572654380463064e-05,299.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,0.0001008047111099,299.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,7.44540520827286e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,0.0001008046747301,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,0.0004781734605785,285.380615234375,294.1499938964844,292.2714233398437,291.36138916015625,297.4945373535156,292.73016357421875,286.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199678363278,8.198932199832143e-09,0.0010199596872553,-0.0205309092998504,0.0,0.0,0.0,-0.0088773798197507,60.0,8.755581855773926,-0.0,-7.093037623917553e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,299.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,9.569263784214854e-05,299.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,0.0001007690079859,299.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,7.44276840123348e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,0.0001007689716061,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0004780041053891,285.3858642578125,294.1499938964844,292.214599609375,291.33062744140625,297.4468994140625,292.6522216796875,286.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196063667535,8.156680664228588e-09,0.001019598217681,-0.0204202588647604,0.0,0.0,0.0,-0.0088564334437251,60.0,8.660917282104492,-0.0,-7.08801266569026e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,299.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,9.567211236571892e-05,299.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.0001007473911158,299.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,7.441171328537166e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,0.000100747354736,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,0.0004779015725944,285.3910827636719,294.1499938964844,292.1656494140625,291.3058776855469,297.39923095703125,292.5787658691406,286.73077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193875059485,8.131094020313867e-09,0.001019379356876,-0.0203532520681619,0.0,0.0,0.0,-0.0088437488302588,60.0,8.577661514282227,-0.0,-7.08497083223847e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,9.566436347085984e-05,299.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,0.0001007392347673,299.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,7.440568879246712e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,0.0001007391983876,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,0.0004778628644999,285.3963317871094,294.1499938964844,292.1248474121094,291.28741455078125,297.3515930175781,292.51007080078125,286.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101930485107,8.121434191821209e-09,0.0010192967019975,-0.0203279554843902,0.0,0.0,0.0,-0.0088389599695801,60.0,8.50570297241211,-0.0,-7.08382259517748e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,299.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26483154296875,0.0,0.0,9.566870721755548e-05,299.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,0.0001007438040687,299.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,7.44090648368001e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26470947265625,0.0,0.0,0.0001007437676889,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,0.0004778845468536,285.40155029296875,294.1499938964844,292.09259033203125,291.2755126953125,297.3040466308594,292.4465637207031,286.7403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193509515374,8.126832540256146e-09,0.0010193428024649,-0.0203420910984277,0.0,0.0,0.0,-0.008841635659337,60.0,8.445487976074219,-0.0,-7.084464215267873e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,9.568429959472267e-05,299.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,0.0001007602259051,299.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,7.442119385814294e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,0.0001007601895253,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,0.0004779624578077,285.40679931640625,294.1499938964844,292.06915283203125,291.2704162597656,297.2566833496094,292.3884582519531,286.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195169597864,8.146251673224471e-09,0.0010195088107138,-0.0203929468989372,0.0,0.0,0.0,-0.0088512618094682,60.0,8.39694881439209,-0.0,-7.086772768616356e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,9.571045666234568e-05,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,0.0001007877654046,299.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,7.44415374356322e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,0.0001007877290248,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,0.0004780931049026,285.4120483398437,294.1499938964844,292.0548400878906,291.2723999023437,297.2095642089844,292.33673095703125,286.749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197954252362,8.17882828130223e-09,0.0010197872761636,-0.0204782616347074,0.0,0.0,0.0,-0.0088674109429121,60.0,8.361672401428223,-0.0,-7.09064664761172e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,9.574785508448258e-05,299.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,0.0001008271501632,299.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,7.44706267141737e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,0.0001008271137834,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,0.0004782799223903,285.4173278808594,294.1499938964844,292.04998779296875,291.28173828125,297.16278076171875,292.2911682128906,286.7543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201937984675,8.22541945666444e-09,0.0010201856493949,-0.0206002760678529,0.0,0.0,0.0,-0.0088905077427625,60.0,8.338517189025879,-0.0,-7.096188170407913e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,9.579274046700448e-05,299.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28240966796875,0.0,0.0,0.0001008744220598,299.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,7.450553675880656e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.282958984375,0.0,0.0,0.00010087438568,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835693359375,0.0,0.0,0.000478504167404,285.4225769042969,294.1499938964844,292.04998779296875,291.2947692871094,297.11639404296875,292.2526550292969,286.7589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206720326095,8.28133828179034e-09,0.0010206637671217,-0.0207467153668403,0.0,0.0,0.0,-0.0089182294905185,60.0,8.328161239624023,-0.0,-7.102842403128308e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.0,9.5824507297948e-05,299.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,0.000100907869637,299.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,7.453024591086432e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,0.0001009078332572,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,0.0004786628414876,285.4278564453125,294.1499938964844,292.04998779296875,291.3076477050781,297.0704040527344,292.2197570800781,286.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210105683654,8.320906630387981e-09,0.0010210021864622,-0.0208503380417823,0.0,0.0,0.0,-0.0089378450065851,60.0,8.3241605758667,-0.0,-7.10755259092366e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,9.58321979851462e-05,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915954589844,0.0,0.0,0.0001009159677778,299.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,7.453622674802318e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.000100915938674,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,0.0004787012585438,285.4331359863281,294.1499938964844,292.04998779296875,291.3204040527344,297.0248107910156,292.1925048828125,286.7679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210926411673,8.330481193752348e-09,0.0010210842592641,-0.0208754111081361,0.0,0.0,0.0,-0.0089425928890705,60.0,8.323798179626465,-0.0,-7.108693012014555e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,9.580869664205238e-05,299.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,0.00010089121497,299.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,7.451794226653874e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,0.0001008911858662,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,0.0004785838536918,285.4384155273437,294.1499938964844,292.04998779296875,291.3329772949219,296.9796447753906,292.1693725585937,286.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208423482254,8.301185516756961e-09,0.0010208339663222,-0.0207986906170845,0.0,0.0,0.0,-0.0089280707761645,60.0,8.323832511901855,-0.0,-7.105204957724709e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
