time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17975100,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,9.575517469784244e-05,299.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,0.0001008348626783,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,7.4476316513028e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,0.0001008348262985,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,0.000478316535009,285.4436950683594,294.1499938964844,292.04998779296875,291.3454284667969,296.9349365234375,292.1505126953125,286.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202721459791,8.234498416470615e-09,0.0010202638804912,-0.0206240508705377,0.0,0.0,0.0,-0.0088950116187334,60.0,8.32336139678955,-0.0,-7.09726819536627e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060607910156,0.0,0.0,9.568049426889048e-05,299.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.305419921875,0.0,0.0,0.0001007562168524,299.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,7.441823254339397e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,0.0001007561804726,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065490722656,0.0,0.0,0.0004779434530064,285.448974609375,294.1499938964844,292.04998779296875,291.35772705078125,296.89068603515625,292.13482666015625,286.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194764472544,8.141439522546534e-09,0.0010194682981818,-0.0203803461045026,0.0,0.0,0.0,-0.0088488794863224,60.0,8.322032928466797,-0.0,-7.086200781714069e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,9.559690079186112e-05,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,0.0001006681850412,299.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,7.435321458615363e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.310546875,0.0,0.0,0.0001006681486614,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.000477525871247,285.4542541503906,294.1499938964844,292.04998779296875,291.369873046875,296.8468933105469,292.121826171875,286.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185856372117,8.037275733840943e-09,0.0010185776045545,-0.0201075542718172,0.0,0.0,0.0,-0.0087972413748502,60.0,8.320038795471191,-0.0,-7.073822416714395e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,9.551836410537362e-05,299.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.000100585479231,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,7.429212564602494e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,0.0001005854501272,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,0.0004771335807163,285.45953369140625,294.1499938964844,292.04998779296875,291.3818664550781,296.803466796875,292.1106872558594,286.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177487274631,7.939418900093642e-09,0.0010177408112213,-0.0198512729257345,0.0,0.0,0.0,-0.0087487287819385,60.0,8.317976951599121,-0.0,-7.062203621899243e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,9.545773355057464e-05,299.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,0.0001005216399789,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,7.424497016472742e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,0.0001005216035991,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,0.0004768307553604,285.46484375,294.1499938964844,292.04998779296875,291.3937072753906,296.760498046875,292.1014404296875,286.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863874884606048e-09,0.0010170947061851,-0.0196534264832735,0.0,0.0,0.0,-0.0087112775072455,60.0,8.316349029541016,-0.0,-7.053240835830368e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,9.54266797634773e-05,299.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,0.0001004889345495,299.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,7.422082126140594e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,0.0001004889054456,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32501220703125,0.0,0.0,0.000476675631944,285.4701232910156,294.1499938964844,292.04998779296875,291.4053649902344,296.7178649902344,292.09356689453125,286.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167713044211,7.825173398146035e-09,0.0010167635045945,-0.0195520706474781,0.0,0.0,0.0,-0.0086920913308858,60.0,8.31604290008545,-0.0,-7.048651440300091e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32916259765625,0.0,0.0,9.543682972434908e-05,299.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285217285156,0.0,0.0,0.0001004996229312,299.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,7.422870839945972e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290405273437,0.0,0.0,0.0001004995865514,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296203613281,0.0,0.0,0.0004767263308167,285.47540283203125,294.1499938964844,292.04998779296875,291.4168701171875,296.6756896972656,292.0870361328125,286.8022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168791050091,7.837809512523108e-09,0.0010168713051825,-0.0195851624011993,0.0,0.0,0.0,-0.0086983535438776,60.0,8.318058967590332,-0.0,-7.050149264387073e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,9.550355025567114e-05,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,0.0001005698795779,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,7.428060052916408e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33367919921875,0.0,0.0,0.0001005698431981,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,0.0004770595987793,285.4806823730469,294.1499938964844,292.04998779296875,291.42822265625,296.63385009765625,292.0813293457031,286.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175894713029,7.920925249038646e-09,0.001017581555061,-0.0198028422892093,0.0,0.0,0.0,-0.0087395552545785,60.0,8.322895050048828,-0.0,-7.060009465931216e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,9.564273932483049e-05,299.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,0.000100716453744,299.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370361328125,0.0,0.0,7.438885950250551e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,0.0001007164173643,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388977050781,0.0,0.0,0.0004777548892889,285.4859924316406,294.1499938964844,292.04998779296875,291.4393920898437,296.5923767089844,292.0765380859375,286.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190720204263,8.094336756414577e-09,0.0010190639877691,-0.0202569924294948,0.0,0.0,0.0,-0.0088255209848284,60.0,8.33211612701416,-0.0,-7.080602415499015e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,9.589488763595e-05,299.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0001009819752653,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417053222656,0.0,0.0,7.458497566403821e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0001009819461614,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0004790144157595,285.4913024902344,294.1499938964844,292.04998779296875,291.45037841796875,296.5511474609375,292.072265625,286.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217576054856,8.408486351640931e-09,0.0010217492235824,-0.0210796911269426,0.0,0.0,0.0,-0.0089812530204653,60.0,8.34646224975586,-0.0,-7.11798477937009e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478088378906,0.0,0.0,9.634203161112964e-05,299.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471984863281,0.0,0.0,0.0001014528388623,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,7.493275188608095e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,0.0001014528097584,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482666015625,0.0,0.0,0.0004812479892279,285.49664306640625,294.1499938964844,292.04998779296875,291.4612121582031,296.5101623535156,292.0685729980469,286.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265206219628,8.965582054543121e-09,0.001026511657983,-0.0225385148078203,0.0,0.0,0.0,-0.0092574227601289,60.0,8.37021255493164,-0.0,-7.184518580061194e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,9.705114644020796e-05,299.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0001021995776682,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35113525390625,0.0,0.0,7.54842913011089e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524169921875,0.0,0.0,0.0001021995412884,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,0.000484790187329,285.50201416015625,294.1499938964844,292.04998779296875,291.47186279296875,296.46929931640625,292.0652160644531,286.82232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340743465349,9.849086879398785e-09,0.0010340645676478,-0.0248517915606498,0.0,0.0,0.0,-0.0096954051405191,60.0,8.407052040100098,-0.0,-7.290668690984603e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573303222656,0.0,0.0,9.80771001195535e-05,299.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,0.0001032799555105,299.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,7.628226012457162e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,0.0001032799264066,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,0.0004899150226265,285.5074462890625,294.1499938964844,292.04998779296875,291.4823303222656,296.4284362792969,292.0621643066406,286.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450037661939,1.1127359478280141e-08,0.001044992590323,-0.0281979776918888,0.0,0.0,0.0,-0.0103290872648358,60.0,8.461358070373535,-0.0,-7.445625982427374e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621520996094,0.0,0.0,9.94355432339944e-05,299.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,0.0001047104597091,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,7.733881648164243e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620300292969,0.0,0.0,0.0001047104233293,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,0.0004967006971128,285.5129699707031,294.1499938964844,292.04998779296875,291.4925842285156,296.387451171875,292.05938720703125,286.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594754712656,1.2819911354711166e-08,0.0010594626655802,-0.0326271876692771,0.0,0.0,0.0,-0.0111681437119841,60.0,8.535604476928711,-0.0,-7.65330767649175e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670654296875,0.0,0.0,0.0001011305721476,299.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,0.000106495404907,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36572265625,0.0,0.0,7.865717634558678e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,0.0001064953758032,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,0.0005051677580922,285.5185546875,294.1499938964844,292.04998779296875,291.502685546875,296.3462219238281,292.05694580078125,286.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077534048818,1.4931888614455602e-08,0.0010775191476568,-0.0381513014435768,0.0,0.0,0.0,-0.0122151272371411,60.0,8.633525848388672,-0.0,-7.916455757595031e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,0.0001030982821248,299.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714904785156,0.0,0.0,0.0001085675030481,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707275390625,0.0,0.0,8.018762309802696e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,0.0001085674666683,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725280761719,0.0,0.0,0.0005149968783371,285.52423095703125,294.1499938964844,292.04998779296875,291.5126037597656,296.3046264648437,292.05487060546875,286.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984983528032,1.7383671391257852e-08,0.0010984810069203,-0.0445598848164081,0.0,0.0,0.0,-0.0134305655956268,60.0,8.753195762634277,-0.0,-8.227514314285146e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,0.0001052384832291,299.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766174316406,0.0,0.0,0.000110821238195,299.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,8.185222395695746e-05,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,0.0001108212018152,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3776550292969,0.0,0.0,0.0005256875883787,285.530029296875,294.1499938964844,292.04998779296875,291.5223083496094,296.2626037597656,292.05322265625,286.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213013203814,2.0050453741760066e-08,0.0011212812969461,-0.0515242889523506,0.0,0.0,0.0,-0.0147525882348418,60.0,8.894484519958496,-0.0,-8.572645526783162e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,0.0001074176470865,299.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818664550781,0.0,0.0,0.0001131160024669,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.381103515625,0.0,0.0,8.354712917935103e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38232421875,0.0,0.0,0.0001131159733631,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38287353515625,0.0,0.0,0.0005365730030462,285.53594970703125,294.1499938964844,292.04998779296875,291.5318298339844,296.2201843261719,292.052001953125,286.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445205891504,2.2765869189811383e-08,0.0011444977717474,-0.0586081445217132,0.0,0.0,0.0,-0.0160987228155136,60.0,9.04860782623291,-0.0,-8.931346684448729e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,0.0001094728868338,299.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,0.0001152802724391,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,8.514564979122952e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,0.0001152802360593,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882141113281,0.0,0.0,0.0005468393210321,285.5419921875,294.1499938964844,292.04998779296875,291.5411682128906,296.17730712890625,292.0511779785156,286.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664202902466,2.532694054480089e-08,0.0011663949117064,-0.0652814507484436,0.0,0.0,0.0,-0.0173683445900678,60.0,9.209094047546388,-0.0,-9.276384105305625e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39324951171875,0.0,0.0,0.0001112447935156,299.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39263916015625,0.0,0.0,0.0001171461699414,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919372558594,0.0,0.0,8.652380347484723e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39312744140625,0.0,0.0,0.0001171461408375,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936462402344,0.0,0.0,0.0005556903779506,285.54815673828125,294.1499938964844,292.04998779296875,291.55029296875,296.1341857910156,292.0506286621094,286.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853020405396,2.7535003610523745e-08,0.0011852744501084,-0.0710281208157539,0.0,0.0,0.0,-0.0184629708528518,60.0,9.364014625549316,-0.0,-9.579104442991593e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,0.0001125950147979,299.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,0.0001185680230264,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,8.757397154113278e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0001185679866466,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.399169921875,0.0,0.0,0.000562435016036,285.5544128417969,294.1499938964844,292.04998779296875,291.5592041015625,296.0908508300781,292.05035400390625,286.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011996916728094,2.9217623875865684e-08,0.0011996624525636,-0.0754026919603347,0.0,0.0,0.0,-0.0192971173673868,60.0,9.503543853759766,-0.0,-9.813044243855985e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40435791015625,0.0,0.0,0.0001134217600338,299.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037780761719,0.0,0.0,0.0001194386277347,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.403076171875,0.0,0.0,8.821699884720147e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042358398437,0.0,0.0,0.0001194385913549,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,0.0005665647331625,285.5606994628906,294.1499938964844,292.04998779296875,291.56793212890625,296.047607421875,292.0501708984375,286.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001208504429087,3.024791084271784e-08,0.0012084741611033,-0.0780792161822319,0.0,0.0,0.0,-0.0198078844696283,60.0,9.617209434509276,-0.0,-9.957678770433632e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,0.0001131040771724,299.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093933105469,0.0,0.0,0.0001191040864796,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,8.79699073266238e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,0.0001191040500998,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,0.000564977817703,285.5670166015625,294.1499938964844,292.04998779296875,291.5764465332031,296.0047912597656,292.05010986328125,286.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051271041855,2.98519964303523e-08,0.0012050973018631,-0.0770508721470832,0.0,0.0,0.0,-0.0196116548031568,60.0,9.684300422668455,-0.0,-9.90197221995004e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,0.0001117077554226,299.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,0.0001176336954813,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,8.688388334121555e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154357910156,0.0,0.0,0.0001176336591015,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159240722656,0.0,0.0,0.0005580029683187,285.57330322265625,294.1499938964844,292.04998779296875,291.5847473144531,295.9627380371094,292.050048828125,286.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902556288987,2.811189858675789e-08,0.0011902275728061,-0.0725284069776535,0.0,0.0,0.0,-0.0187490619719028,60.0,9.690919876098633,-0.0,-9.658991473315837e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,0.0001097887579817,299.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0001156128928414,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,8.539132250007242e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208984375,0.0,0.0,0.0001156128564616,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214172363281,0.0,0.0,0.0005484171560965,285.5794677734375,294.1499938964844,292.04998779296875,291.59283447265625,295.9218444824219,292.0500183105469,286.8712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698103044182,2.5720494178926856e-08,0.001169784576632,-0.0663061589002609,0.0,0.0,0.0,-0.0175635684281587,60.0,9.63191032409668,-0.0,-9.329981054406745e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,0.0001075541076716,299.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,0.0001132596953539,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,8.365325629711151e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,0.00011325966625,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0005372546147555,285.58551025390625,294.1499938964844,292.04998779296875,291.6007080078125,295.8819580078125,292.0500183105469,286.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460016248747,2.293582390677784e-08,0.0011459786910563,-0.0590512119233608,0.0,0.0,0.0,-0.0161831155419349,60.0,9.533702850341797,-0.0,-8.954037866715225e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,0.0001051711515174,299.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311218261719,0.0,0.0,0.0001107503339881,299.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.430419921875,0.0,0.0,8.179985161405057e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0001107503048842,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0005253513227216,285.5914306640625,294.1499938964844,292.04998779296875,291.6083679199219,295.8435363769531,292.0500183105469,286.87841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206116760149,1.9966455155895343e-08,0.0011205917689949,-0.0513049997389316,0.0,0.0,0.0,-0.0147110903635621,60.0,9.400030136108398,-0.0,-8.56166266771652e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43682861328125,0.0,0.0,0.0001028298138407,299.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,0.000108284788439,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,7.99788031144999e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367370605469,0.0,0.0,0.0001082847520592,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,0.0005136558320373,285.59722900390625,294.1499938964844,292.04998779296875,291.6158142089844,295.8062438964844,292.0500183105469,286.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956638725474,1.7049025302640075e-08,0.0010956468759104,-0.0436854436993598,0.0,0.0,0.0,-0.0132648050785064,60.0,9.25232219696045,-0.0,-8.184701272284657e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44189453125,0.0,0.0,0.0001006561360554,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,0.0001059958012774,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,7.828816887922585e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,0.0001059957721736,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422607421875,0.0,0.0,0.0005027978913858,285.6028747558594,294.1499938964844,292.04998779296875,291.6230163574219,295.7701416015625,292.0500183105469,286.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072501996532,1.4340598042394962e-08,0.0010724875610321,-0.0366050153970718,0.0,0.0,0.0,-0.0119221219792962,60.0,9.098769187927246,-0.0,-7.842331228857803e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,9.87617822829634e-05,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462890625,0.0,0.0,0.0001040009519783,299.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,7.681478018639609e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,0.0001040009228745,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0004933351883664,285.6084289550781,294.1499938964844,292.04998779296875,291.6300048828125,295.7350158691406,292.0500183105469,286.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523154633119,1.1980269221112394e-08,0.0010523035889491,-0.0304301436990499,0.0,0.0,0.0,-0.0107520008459687,60.0,8.951008796691895,-0.0,-7.549921576810449e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,9.7205069323536e-05,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,0.0001023616569,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45050048828125,0.0,0.0,7.560400263173506e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515991210937,0.0,0.0,0.0001023616277961,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,0.0004855591105297,285.6138916015625,294.1499938964844,292.04998779296875,291.6367492675781,295.7008972167969,292.04998779296875,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357267456129,1.0040672293598618e-08,0.0010357166174799,-0.0253533534705638,0.0,0.0,0.0,-0.0097904521971941,60.0,8.818062782287598,-0.0,-7.313788330520765e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565124511719,0.0,0.0,9.59998942562379e-05,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559936523437,0.0,0.0,0.0001010925479931,299.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,7.46666410122998e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564208984375,0.0,0.0,0.0001010925188893,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569091796875,0.0,0.0,0.0004795390123035,285.6192626953125,294.1499938964844,292.04998779296875,291.6432800292969,295.66754150390625,292.04998779296875,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228832252323,8.539097429149933e-09,0.0010228747269138,-0.0214217156171798,0.0,0.0,0.0,-0.0090460460633039,60.0,8.703819274902344,-0.0,-7.133554902338801e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,9.513902477920055e-05,299.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,0.0001001860146061,299.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,7.399707828881219e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.461181640625,0.0,0.0,0.0001001859855023,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.461669921875,0.0,0.0,0.0004752388049382,285.62457275390625,294.1499938964844,292.04998779296875,291.6495666503906,295.6348571777344,292.04998779296875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137087665498,7.466523399557445e-09,0.0010137013159692,-0.018612740561366,0.0,0.0,0.0,-0.0085143158212304,60.0,8.611869812011719,-0.0,-7.006189406411067e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660339355469,0.0,0.0,9.459577995585278e-05,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654846191406,0.0,0.0,9.961394971469416e-05,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46484375,0.0,0.0,7.357454887824133e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659118652344,0.0,0.0,9.961392061086372e-05,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0004725251928903,285.6298828125,294.1499938964844,292.04998779296875,291.6556396484375,295.6026611328125,292.04998779296875,286.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079181520268,6.789680373486817e-09,0.0010079112835228,-0.0168399233371019,0.0,0.0,0.0,-0.0081787640228867,60.0,8.540275573730469,-0.0,-6.926406115326246e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707336425781,0.0,0.0,9.437259723199531e-05,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47021484375,0.0,0.0,9.937892173184082e-05,299.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,7.340095908148214e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,9.937889990396798e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,0.000471410312457,285.6351318359375,294.1499938964844,292.04998779296875,291.66143798828125,295.57086181640625,292.04998779296875,286.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005538040772,6.511602812508954e-09,0.001005531521514,-0.0161115247756242,0.0,0.0,0.0,-0.0080408984795212,60.0,8.492161750793457,-0.0,-6.893759518789011e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754638671875,0.0,0.0,9.44247076404281e-05,299.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749450683594,0.0,0.0,9.9433797004167e-05,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,7.344149344135076e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,9.943377517629416e-05,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,0.0004716706462204,285.6404113769531,294.1499938964844,292.04998779296875,291.6670227050781,295.53936767578125,292.04998779296875,286.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060913627967,6.576521105472466e-09,0.0010060848435387,-0.0162815749645233,0.0,0.0,0.0,-0.0080730719491839,60.0,8.465027809143066,-0.0,-6.901374405288152e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,9.473474347032608e-05,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,9.976028377423064e-05,299.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,7.368263322860003e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,9.97602619463578e-05,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,0.0004732193483505,285.6456604003906,294.1499938964844,292.04998779296875,291.67236328125,295.5080871582031,292.04998779296875,286.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093934834003,6.962793452913729e-09,0.001009386498481,-0.017293369397521,0.0,0.0,0.0,-0.0082645574584603,60.0,8.460243225097656,-0.0,-6.94676884904766e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849548339844,0.0,0.0,9.525061614112929e-05,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,0.0001003035213216,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,7.408386591123417e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,0.0001003034994937,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,0.000475796230603,285.6509704589844,294.1499938964844,292.04998779296875,291.67742919921875,295.4769592285156,292.04998779296875,286.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148887522518,7.605511775921059e-09,0.0010148811852559,-0.0189767740666866,0.0,0.0,0.0,-0.0085831750184297,60.0,8.472631454467773,-0.0,-7.022629944231086e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,9.594151197234169e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,0.0001010310734272,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,7.462123176082969e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896240234375,0.0,0.0,0.0001010310443234,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,0.0004792473919223,285.6562805175781,294.1499938964844,292.04998779296875,291.6822509765625,295.4459228515625,292.04998779296875,286.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222495766356,8.466305878584991e-09,0.0010222410783171,-0.0212311055511236,0.0,0.0,0.0,-0.0090099042281508,60.0,8.503458023071289,-0.0,-7.124875622821494e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
