time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977440,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945678710937,0.0,0.0,9.673905151430516e-05,299.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,0.0001018709153868,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,7.524153625126928e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,0.0001018708862829,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,0.0004832312697544,285.6616516113281,294.1499938964844,292.04998779296875,291.68682861328125,295.4149169921875,292.04998779296875,286.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307466145604,9.45996792012238e-09,0.0010307371849194,-0.0238330103456974,0.0,0.0,0.0,-0.0095025012269616,60.0,8.545782089233398,-0.0,-7.243821897873205e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994506835937,0.0,0.0,9.760737157193944e-05,299.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,0.0001027852995321,299.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.498291015625,0.0,0.0,7.59168979129754e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,0.0001027852777042,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997863769531,0.0,0.0,0.0004875687300227,285.66705322265625,294.1499938964844,292.04998779296875,291.691162109375,295.3839111328125,292.04998779296875,286.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399982566013,1.0541839401412293e-08,0.0010399877792224,-0.0266653448343276,0.0,0.0,0.0,-0.010038829408586,60.0,8.598024368286133,-0.0,-7.3744452322444e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,9.84877478913404e-05,299.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038452148437,0.0,0.0,0.0001037123802234,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50323486328125,0.0,0.0,7.66016382840462e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,0.0001037123511196,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,0.0004919663770124,285.6725158691406,294.1499938964844,292.04998779296875,291.6952209472656,295.3529357910156,292.04998779296875,286.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493785375729,1.1638737085206683e-08,0.0010493668960407,-0.0295363739132881,0.0,0.0,0.0,-0.0105826072394847,60.0,8.655888557434082,-0.0,-7.508072741302385e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,9.933693945640698e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,0.000104606617242,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082092285156,0.0,0.0,7.72621133364737e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092163085937,0.0,0.0,0.0001046065881382,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096740722656,0.0,0.0,0.0004962082603015,285.67803955078125,294.1499938964844,292.04998779296875,291.69903564453125,295.3219909667969,292.04998779296875,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584269184619,1.2696784068566558e-08,0.0010584142291918,-0.0323050357401371,0.0,0.0,0.0,-0.011107126250863,60.0,8.716346740722656,-0.0,-7.638102772489219e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143127441406,0.0,0.0,0.0001001206765067,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,0.0001054319291142,299.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132141113281,0.0,0.0,7.787168578943238e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51422119140625,0.0,0.0,0.0001054319000104,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,0.0005001231911592,285.6835632324219,294.1499938964844,292.04998779296875,291.7025756835937,295.2910461425781,292.04998779296875,286.937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667779715731,1.3673292720284282e-08,0.0010667643509805,-0.0348596796393394,0.0,0.0,0.0,-0.0115912239998579,60.0,8.776236534118652,-0.0,-7.759101805504542e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,0.0001008132385322,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,0.0001061612274497,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,7.841034675948322e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,0.0001061612056219,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,0.0005035826470702,285.68914794921875,294.1499938964844,292.04998779296875,291.7058410644531,295.2602233886719,292.04998779296875,286.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741576552391,1.4536210457549714e-08,0.0010741432197391,-0.037116602063179,0.0,0.0,0.0,-0.0120190093293786,60.0,8.832594871520996,-0.0,-7.866815820989359e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244445800781,0.0,0.0,0.0001014086883515,299.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,0.0001067882694769,299.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,7.887348328949884e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243530273437,0.0,0.0,0.000106788247649,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248107910156,0.0,0.0,0.0005065570585429,285.6947631835937,294.1499938964844,292.04998779296875,291.7088317871094,295.2294616699219,292.04998779296875,286.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805029887706,1.52781360895915e-08,0.0010804877383634,-0.0390566326677799,0.0,0.0,0.0,-0.0123868165537714,60.0,8.8842191696167,-0.0,-7.960020553809954e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295715332031,0.0,0.0,0.0001018992843455,299.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290832519531,0.0,0.0,0.0001073048915714,299.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284729003906,0.0,0.0,7.925504905870184e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52947998046875,0.0,0.0,0.0001073048624675,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299072265625,0.0,0.0,0.0005090077174827,285.7004089355469,294.1499938964844,292.04998779296875,291.7115478515625,295.1988525390625,292.04998779296875,286.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857306187972,1.5889408899738555e-08,0.0010857147863134,-0.0406546965241432,0.0,0.0,0.0,-0.0126898512244224,60.0,8.929116249084473,-0.0,-8.037223153678499e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346984863281,0.0,0.0,0.000102294361568,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342102050781,0.0,0.0,0.0001077209308277,299.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,7.956233457662165e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,0.0001077209017239,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,0.0005109811900183,285.7060852050781,294.1499938964844,292.04998779296875,291.7140197753906,295.1683959960937,292.04998779296875,286.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899408953264,1.638167823614367e-08,0.001089924480766,-0.0419414229691028,0.0,0.0,0.0,-0.0129338912665843,60.0,8.967517852783203,-0.0,-8.09966635983983e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,0.0001026047539198,299.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0001080477813957,299.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53875732421875,0.0,0.0,7.980375085026026e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397644042969,0.0,0.0,0.0001080477522918,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,0.0005125316674821,285.7117614746094,294.1499938964844,292.04998779296875,291.7161865234375,295.1381530761719,292.04998779296875,286.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932483710348,1.6768414212720018e-08,0.0010932316072285,-0.0429521650075912,0.0,0.0,0.0,-0.0131256142631173,60.0,8.998398780822754,-0.0,-8.14889276057329e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,0.0001028767292154,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445251464844,0.0,0.0,0.0001083341849152,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,8.001528476597741e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,0.0001083341558114,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,0.0005138902342878,285.71746826171875,294.1499938964844,292.04998779296875,291.71807861328125,295.10809326171875,292.04998779296875,286.9579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961461812257,1.710729513604292e-08,0.0010961290681734,-0.0438377223908901,0.0,0.0,0.0,-0.0132936108857393,60.0,9.02403736114502,-0.0,-8.192149181240893e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,0.0001032140644383,299.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,0.0001086894189938,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,8.027766307350248e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,0.00010868938989,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,0.0005155752878636,285.7231750488281,294.1499938964844,292.04998779296875,291.7196960449219,295.0782775878906,292.04998779296875,286.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997401550412,1.7527620244095488e-08,0.0010997225763276,-0.0449359714984893,0.0,0.0,0.0,-0.0135019812732934,60.0,9.047285079956056,-0.0,-8.24596142479095e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0001034307642839,299.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,0.0001089176075765,299.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543212890625,0.0,0.0,8.044620335567743e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552978515625,0.0,0.0,0.0001089175857487,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55572509765625,0.0,0.0,0.0005166577757336,285.7289123535156,294.1499938964844,292.04998779296875,291.72100830078125,295.04864501953125,292.04998779296875,286.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020500678569,1.7797622930970647e-08,0.0011020322563126,-0.0456413626670837,0.0,0.0,0.0,-0.0136358365416526,60.0,9.0680570602417,-0.0,-8.280621699441326e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,0.0001034825472743,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,0.0001089721408789,299.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595397949219,0.0,0.0,8.048648305702955e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605163574219,0.0,0.0,0.000108972119051,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609436035156,0.0,0.0,0.0005169164505787,285.734619140625,294.1499938964844,292.04998779296875,291.7220458984375,295.0193176269531,292.04998779296875,286.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026026913896,1.7862143764091343e-08,0.00110258476343,-0.0458099134266376,0.0,0.0,0.0,-0.0136678274720907,60.0,9.081345558166504,-0.0,-8.288914443710382e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657958984375,0.0,0.0,0.0001034438537317,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,0.0001089313955162,299.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,8.045638242037967e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657043457031,0.0,0.0,0.0001089313736883,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661315917969,0.0,0.0,0.0005167231429368,285.7403564453125,294.1499938964844,292.04998779296875,291.7228088378906,294.9902648925781,292.04998779296875,286.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021906975656,1.7813921004972144e-08,0.0011021728860214,-0.0456839390099048,0.0,0.0,0.0,-0.013643923215568,60.0,9.086077690124512,-0.0,-8.282715668883611e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710144042969,0.0,0.0,0.0001033791122608,299.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,0.0001088632197934,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,8.040603279368952e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,0.0001088631979655,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57135009765625,0.0,0.0,0.0005163997411727,285.7460632324219,294.1499938964844,292.04998779296875,291.7232360839844,294.9615173339844,292.04998779296875,286.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015008203685,1.7733242430040264e-08,0.0011014831252396,-0.0454731732606887,0.0,0.0,0.0,-0.0136039284989237,60.0,9.084686279296877,-0.0,-8.272350271454344e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.0001033196531352,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0001088006101781,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,8.035978680709377e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761108398437,0.0,0.0,0.0001088005810743,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765380859375,0.0,0.0,0.0005161027656868,285.75177001953125,294.1499938964844,292.04998779296875,291.723388671875,294.9330749511719,292.04998779296875,286.9779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008671717718,1.765914525719836e-08,0.0011008495930582,-0.0452795922756195,0.0,0.0,0.0,-0.0135671952739357,60.0,9.079916000366213,-0.0,-8.262836104222515e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814208984375,0.0,0.0,0.000103266989754,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809631347656,0.0,0.0,0.0001087451455532,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58038330078125,0.0,0.0,8.031882316572592e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813293457031,0.0,0.0,0.0001087451237253,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58172607421875,0.0,0.0,0.0005158396670594,285.7574462890625,294.1499938964844,292.04998779296875,291.723388671875,294.9049377441406,292.04998779296875,286.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003059335052,1.7593515977409886e-08,0.0011002883547917,-0.0451081320643425,0.0,0.0,0.0,-0.0135346604511141,60.0,9.073322296142578,-0.0,-8.254414041175553e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0001032209620461,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5861511230469,0.0,0.0,0.0001086966803995,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,8.028302545426413e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865173339844,0.0,0.0,0.0001086966585717,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869445800781,0.0,0.0,0.0005156098050065,285.7631530761719,294.1499938964844,292.04998779296875,291.723388671875,294.8770751953125,292.04998779296875,286.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998154757544,1.7536159191422485e-08,0.0010997978970408,-0.0449582785367965,0.0,0.0,0.0,-0.013506225310266,60.0,9.066078186035156,-0.0,-8.247056371146756e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,0.0001031798456097,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,0.0001086533811758,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,8.025104034459218e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917053222656,0.0,0.0,0.0001086533520719,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921325683594,0.0,0.0,0.0005154043901711,285.7688293457031,294.1499938964844,292.04998779296875,291.723388671875,294.8494873046875,292.04998779296875,286.9878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993771720677,1.7484914849319466e-08,0.0010993597097694,-0.0448243916034698,0.0,0.0,0.0,-0.0134808206930756,60.0,9.058578491210938,-0.0,-8.240485982469181e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970153808594,0.0,0.0,0.0001031444990076,299.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965576171875,0.0,0.0,0.0001086161573766,299.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59600830078125,0.0,0.0,8.02235517767258e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.596923828125,0.0,0.0,0.0001086161355488,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973205566406,0.0,0.0,0.0005152278463356,285.7745056152344,294.1499938964844,292.04998779296875,291.723388671875,294.8221130371094,292.04998779296875,286.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990004520863,1.744086119970234e-08,0.001098982989788,-0.0447092950344085,0.0,0.0,0.0,-0.013458983041346,60.0,9.05109977722168,-0.0,-8.234840009890831e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022033691406,0.0,0.0,0.0001031149295158,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60174560546875,0.0,0.0,0.000108585016278,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,8.020054519874975e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60211181640625,0.0,0.0,0.0001085849944502,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,0.0005150801152922,285.7801818847656,294.1499938964844,292.04998779296875,291.723388671875,294.7951354980469,292.04998779296875,286.9945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986853158101,1.7404007124355303e-08,0.0010986678535118,-0.0446130000054836,0.0,0.0,0.0,-0.0134407114237546,60.0,9.0438232421875,-0.0,-8.23011774286897e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,0.0001030894345603,299.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,0.0001085581752704,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063842773437,0.0,0.0,8.018072549020872e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072998046875,0.0,0.0,0.0001085581534425,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076965332031,0.0,0.0,0.0005149528151378,285.7858581542969,294.1499938964844,292.04998779296875,291.723388671875,294.76837158203125,292.04998779296875,286.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984136024489,1.7372238758639472e-08,0.001098396256566,-0.0445299968123436,0.0,0.0,0.0,-0.0134249636903405,60.0,9.036706924438477,-0.0,-8.226048464621273e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,0.000103069403849,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121520996094,0.0,0.0,0.0001085370822693,299.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116027832031,0.0,0.0,8.016514038899913e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61248779296875,0.0,0.0,0.0001085370604414,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,0.0005148527561686,285.79150390625,294.1499938964844,292.04998779296875,291.723388671875,294.7419128417969,292.04998779296875,287.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982000967487,1.73472720632617e-08,0.0010981827508658,-0.0444647632539272,0.0,0.0,0.0,-0.0134125864133238,60.0,9.029834747314451,-0.0,-8.222851022310351e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,0.0001030535277095,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,0.0001085203621187,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167907714844,0.0,0.0,8.015279308892787e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61767578125,0.0,0.0,0.0001085203402908,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180725097656,0.0,0.0,0.0005147734191268,285.79718017578125,294.1499938964844,292.04998779296875,291.723388671875,294.7156677246094,292.04998779296875,287.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980308288708,1.73274798953571e-08,0.0010980134829878,-0.0444130524992942,0.0,0.0,0.0,-0.0134027739986777,60.0,9.02316951751709,-0.0,-8.220316516371896e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229553222656,0.0,0.0,0.0001030428247759,299.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225280761719,0.0,0.0,0.0001085090843844,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219787597656,0.0,0.0,8.014446939341724e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62286376953125,0.0,0.0,0.0001085090625565,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,0.0005147199262864,285.8028259277344,294.1499938964844,292.04998779296875,291.723388671875,294.68975830078125,292.04998779296875,287.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979166254401,1.7314130573709008e-08,0.0010978993959724,-0.0443781726062297,0.0,0.0,0.0,-0.013396156951785,60.0,9.016822814941406,-0.0,-8.218607661092393e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6281433105469,0.0,0.0,0.0001030358835123,299.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277160644531,0.0,0.0,0.0001085017793229,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,8.013907063286752e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,0.0001085017502191,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,0.0005146852927282,285.8084716796875,294.1499938964844,292.04998779296875,291.723388671875,294.6640625,292.04998779296875,287.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978425852954,1.730547438683061e-08,0.0010978252394124,-0.0443555526435375,0.0,0.0,0.0,-0.0133918654173612,60.0,9.010703086853027,-0.0,-8.217499214424606e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0001030323983286,299.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329040527344,0.0,0.0,0.0001084981049643,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,8.013635670067742e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332397460937,0.0,0.0,0.0001084980831365,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,0.0005146678304299,285.8140869140625,294.1499938964844,292.04998779296875,291.723388671875,294.6386108398437,292.04998779296875,287.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978053323924,1.730112231257408e-08,0.0010977881029248,-0.0443441830575466,0.0,0.0,0.0,-0.0133897075429558,60.0,9.004796028137207,-0.0,-8.21694214891977e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385192871094,0.0,0.0,0.0001030336788971,299.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,0.0001084994582924,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,8.013735350687057e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,0.0001084994364646,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,0.0005146742914803,285.8197326660156,294.1499938964844,292.04998779296875,291.723388671875,294.6134338378906,292.04998779296875,287.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978189529851,1.7302713928302182e-08,0.0010978016071021,-0.04434834420681,0.0,0.0,0.0,-0.0133904963731765,60.0,8.99916934967041,-0.0,-8.217146074684933e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437072753906,0.0,0.0,0.0001030375933623,299.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,0.0001085035837604,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,8.014040213311091e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64361572265625,0.0,0.0,0.0001085035546566,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,0.0005146938492543,285.8253479003906,294.1499938964844,292.04998779296875,291.723388671875,294.5884704589844,292.04998779296875,287.02081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978606296703,1.7307586475112657e-08,0.0010978432837873,-0.0443610697984695,0.0,0.0,0.0,-0.0133929112926125,60.0,8.993742942810059,-0.0,-8.217769931206932e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488952636719,0.0,0.0,0.0001030457278829,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484680175781,0.0,0.0,0.0001085121475625,299.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64794921875,0.0,0.0,8.014672494027764e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0001085121184587,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,0.0005147344782017,285.8309936523437,294.1499938964844,292.04998779296875,291.723388671875,294.56378173828125,292.04998779296875,287.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979471262544,1.7317711709097242e-08,0.0010979297803714,-0.0443875268101692,0.0,0.0,0.0,-0.0133979311212897,60.0,8.988574028015137,-0.0,-8.219065961156957e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,0.0001030562270898,299.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,0.0001085231997421,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,8.015488856472075e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,0.0001085231779143,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,0.0005147869233042,285.83660888671875,294.1499938964844,292.04998779296875,291.723388671875,294.539306640625,292.04998779296875,287.02734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980590013787,1.7330789248148903e-08,0.0010980416554957,-0.044421698898077,0.0,0.0,0.0,-0.0134044140577316,60.0,8.983596801757812,-0.0,-8.220740710385145e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592712402344,0.0,0.0,0.000103070095065,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,0.0001085378025891,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583251953125,0.0,0.0,8.016567153390497e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,0.0001085377807612,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,0.0005148561904206,285.8422241210937,294.1499938964844,292.04998779296875,291.723388671875,294.5150756835937,292.04998779296875,287.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982066160067,1.7348055436627874e-08,0.0010981892701238,-0.0444668121635913,0.0,0.0,0.0,-0.0134129729121923,60.0,8.978838920593262,-0.0,-8.222951208836093e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,0.0001030865460052,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640319824219,0.0,0.0,0.0001085551266442,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,8.017846994334832e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,0.0001085551048163,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,0.0005149383796378,285.8478088378906,294.1499938964844,292.04998779296875,291.723388671875,294.4910888671875,292.04998779296875,287.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983818210661,1.7368549265484038e-08,0.0010983644751831,-0.0445203557610511,0.0,0.0,0.0,-0.0134231327101588,60.0,8.974266052246094,-0.0,-8.225575953701991e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6696472167969,0.0,0.0,0.000103105630842,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692199707031,0.0,0.0,0.0001085752228391,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,8.019331289688125e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695556640625,0.0,0.0,0.0001085752010112,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.669921875,0.0,0.0,0.0005150336655788,285.8534240722656,294.1499938964844,292.04998779296875,291.723388671875,294.4672546386719,292.04998779296875,287.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098585082218,1.7392320472708892e-08,0.001098567736335,-0.0445824675261974,0.0,0.0,0.0,-0.013434917666018,60.0,8.969831466674805,-0.0,-8.228620629324723e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0001031266583595,299.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,0.0001085973708541,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,8.020966924959794e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747436523437,0.0,0.0,0.0001085973490262,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67510986328125,0.0,0.0,0.0005151387304067,285.8590393066406,294.1499938964844,292.04998779296875,291.723388671875,294.4436950683594,292.04998779296875,287.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988090652972,1.7418519959733203e-08,0.0010987916029989,-0.0446509197354316,0.0,0.0,0.0,-0.013447904959321,60.0,8.965644836425781,-0.0,-8.231977233208455e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67999267578125,0.0,0.0,0.0001031499341479,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795959472656,0.0,0.0,0.0001086218762793,299.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791076660156,0.0,0.0,8.022777183214203e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.679931640625,0.0,0.0,0.0001086218544514,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802978515625,0.0,0.0,0.0005152550293132,285.8646240234375,294.1499938964844,292.04998779296875,291.723388671875,294.4203186035156,292.04998779296875,287.043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990570299327,1.7447511879709054e-08,0.0010990395676344,-0.0447266697883605,0.0,0.0,0.0,-0.0134622771292924,60.0,8.961568832397461,-0.0,-8.235691950631009e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851806640625,0.0,0.0,0.0001031751817208,299.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847839355469,0.0,0.0,0.0001086484626284,299.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842956542969,0.0,0.0,8.02474096417427e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68511962890625,0.0,0.0,0.0001086484408006,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854858398437,0.0,0.0,0.0005153811071068,285.8702087402344,294.1499938964844,292.04998779296875,291.723388671875,294.3972473144531,292.04998779296875,287.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993259493261,1.7478960501193797e-08,0.0010993084870278,-0.0448088385164737,0.0,0.0,0.0,-0.0134778684005141,60.0,8.957701683044434,-0.0,-8.239722859570976e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903686523437,0.0,0.0,0.0001032020081765,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899719238281,0.0,0.0,0.0001086767151718,299.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894836425781,0.0,0.0,8.026827708818018e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903076171875,0.0,0.0,0.000108676693344,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6906433105469,0.0,0.0,0.0005155151593498,285.87579345703125,294.1499938964844,292.04998779296875,291.723388671875,294.3744201660156,292.04998779296875,287.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996117489412,1.751238620784079e-08,0.0010995941702276,-0.0448961667716503,0.0,0.0,0.0,-0.0134944384917616,60.0,8.95395565032959,-0.0,-8.244008142810345e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
