time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979780,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.695556640625,0.0,0.0,0.0001032298896461,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0001087060809368,299.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,8.028995944187045e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954650878906,0.0,0.0,0.0001087060591089,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958312988281,0.0,0.0,0.0005156544502824,285.8813781738281,294.1499938964844,292.04998779296875,291.723388671875,294.35174560546875,292.04998779296875,287.0534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999087244272,1.7547119313121584e-08,0.0010998911457136,-0.0449869148433208,0.0,0.0,0.0,-0.0135116567835211,60.0,8.950308799743652,-0.0,-8.248462535220824e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70074462890625,0.0,0.0,0.0001032591462717,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003479003906,0.0,0.0,0.0001087368800654,299.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,8.031271136133e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006530761719,0.0,0.0,0.0001087368582375,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010192871094,0.0,0.0,0.0005158005515113,285.886962890625,294.1499938964844,292.04998779296875,291.723388671875,294.3293151855469,292.04998779296875,287.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002203682437,1.758355949732504e-08,0.0011002027895301,-0.0450821183621883,0.0,0.0,0.0,-0.0135297216475009,60.0,8.94674301147461,-0.0,-8.253136485336655e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,0.0001032893633237,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055358886719,0.0,0.0,0.000108768705104,299.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,8.033621270442382e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7058410644531,0.0,0.0,0.0001087686832761,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062072753906,0.0,0.0,0.000515951483976,285.8925170898437,294.1499938964844,292.04998779296875,291.723388671875,294.3070983886719,292.04998779296875,287.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005422566086,1.7621209380536132e-08,0.001100524677895,-0.0451804809272289,0.0,0.0,0.0,-0.0135483853518962,60.0,8.943279266357422,-0.0,-8.257967465397088e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71112060546875,0.0,0.0,0.0001033203297993,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,0.000108801315946,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102355957031,0.0,0.0,8.036030340008438e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110290527344,0.0,0.0,0.0001088012941181,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113952636719,0.0,0.0,0.0005161061999388,285.8980712890625,294.1499938964844,292.04998779296875,291.723388671875,294.2850952148437,292.04998779296875,287.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008721776306,1.7659786522017384e-08,0.0011008544825017,-0.0452812686562538,0.0,0.0,0.0,-0.013567510060966,60.0,8.939889907836914,-0.0,-8.262918527179863e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162780761719,0.0,0.0,0.0001033518201438,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,0.0001088344724848,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,8.038479427341372e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,0.0001088344579329,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.716552734375,0.0,0.0,0.0005162634770385,285.9036560058594,294.1499938964844,292.04998779296875,291.723388671875,294.2633056640625,292.04998779296875,287.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012075701728,1.7699020915529218e-08,0.0011011898750439,-0.0453837662935256,0.0,0.0,0.0,-0.0135869598016142,60.0,8.93655776977539,-0.0,-8.267955564633669e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214660644531,0.0,0.0,0.0001033836160786,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,0.0001088679491658,299.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206115722656,0.0,0.0,8.040951797738671e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214050292969,0.0,0.0,0.0001088679346139,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72174072265625,0.0,0.0,0.0005164223257452,285.9092102050781,294.1499938964844,292.04998779296875,291.723388671875,294.24169921875,292.04998779296875,287.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015463387593,1.7738624791263646e-08,0.0011015285272151,-0.0454872325062751,0.0,0.0,0.0,-0.0136065930128097,60.0,8.933262825012207,-0.0,-8.273041629536237e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,0.0001034155648085,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262878417969,0.0,0.0,0.0001089015931938,299.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,8.043436537263915e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265930175781,0.0,0.0,0.000108901571366,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269287109375,0.0,0.0,0.0005165818729437,285.9147644042969,294.1499938964844,292.04998779296875,291.723388671875,294.2203369140625,292.04998779296875,287.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101886620745,1.7778425842607248e-08,0.0011018688092008,-0.0455912128090858,0.0,0.0,0.0,-0.0136263249441981,60.0,8.930009841918945,-0.0,-8.278154695062767e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318420410156,0.0,0.0,0.0001034473534673,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,0.0001089350771508,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309875488281,0.0,0.0,8.045909635256976e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73175048828125,0.0,0.0,0.0001089350553229,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73211669921875,0.0,0.0,0.0005167407216504,285.9202880859375,294.1499938964844,292.04998779296875,291.723388671875,294.1991271972656,292.04998779296875,287.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022253893315,1.7818035047412195e-08,0.0011022075777873,-0.0456946901977062,0.0,0.0,0.0,-0.0136459600180387,60.0,8.92675495147705,-0.0,-8.283245023221752e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370300292969,0.0,0.0,0.0001034789020195,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,0.0001089682991732,299.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361755371094,0.0,0.0,8.04836381576024e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,0.0001089682773454,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,0.0005168982897885,285.92584228515625,294.1499938964844,292.04998779296875,291.723388671875,294.1781311035156,292.04998779296875,287.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025614803656,1.7857340495197604e-08,0.0011025435524061,-0.0457973666489124,0.0,0.0,0.0,-0.0136654451489448,60.0,8.923508644104004,-0.0,-8.288296982073008e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421875,0.0,0.0,0.000103509890323,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418212890625,0.0,0.0,0.0001090009318431,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413635253906,0.0,0.0,8.050773612922058e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421264648437,0.0,0.0,0.0001090009100153,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,0.0005170531221665,285.9313659667969,294.1499938964844,292.04998779296875,291.723388671875,294.1573181152344,292.04998779296875,287.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102891517803,1.789594428203145e-08,0.0011028737062588,-0.045898213982582,0.0,0.0,0.0,-0.0136845828965306,60.0,8.92023754119873,-0.0,-8.293260833625028e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,0.0001035401437547,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470092773437,0.0,0.0,0.0001090327859856,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,8.053126657614484e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.747314453125,0.0,0.0,0.0001090327641577,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476501464844,0.0,0.0,0.0005172042292542,285.9369201660156,294.1499938964844,292.04998779296875,291.723388671875,294.13671875,292.04998779296875,287.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032138718292,1.7933635021449845e-08,0.0011031959438696,-0.0459966734051704,0.0,0.0,0.0,-0.0137032670900225,60.0,8.916943550109863,-0.0,-8.29810886671112e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525634765625,0.0,0.0,0.0001035694367601,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.752197265625,0.0,0.0,0.0001090636287699,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7517395019531,0.0,0.0,8.055404759943485e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524719238281,0.0,0.0,0.000109063606942,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528076171875,0.0,0.0,0.0005173505051061,285.94244384765625,294.1499938964844,292.04998779296875,291.723388671875,294.1163024902344,292.04998779296875,287.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035258648917,1.7970121390931126e-08,0.0011035079369321,-0.0460919886827468,0.0,0.0,0.0,-0.0137213552370667,60.0,8.91359806060791,-0.0,-8.302802712023549e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577209472656,0.0,0.0,0.0001035976747516,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75738525390625,0.0,0.0,0.0001090933656087,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,8.057601371547207e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576599121094,0.0,0.0,0.0001090933510567,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,0.0005174916004762,285.9479675292969,294.1499938964844,292.04998779296875,291.723388671875,294.0960998535156,292.04998779296875,287.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038266820833,1.8005303914492288e-08,0.0011038087541237,-0.0461838953197002,0.0,0.0,0.0,-0.0137387970462441,60.0,8.910200119018555,-0.0,-8.307330290335815e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,0.0001036244939314,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0001091216108761,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621154785156,0.0,0.0,8.059687388595194e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628479003906,0.0,0.0,0.0001091215890482,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,0.0005176255945116,285.9534606933594,294.1499938964844,292.04998779296875,291.723388671875,294.0760803222656,292.04998779296875,287.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041124816983,1.8038715410284567e-08,0.0011040944373235,-0.0462711714208126,0.0,0.0,0.0,-0.0137553606182336,60.0,8.906721115112305,-0.0,-8.311631916058104e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,0.0001036497487802,298.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,0.0001091481972252,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76727294921875,0.0,0.0,8.061651169555262e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,0.0001091481826733,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7683410644531,0.0,0.0,0.0005177516723051,285.958984375,294.1499938964844,292.04998779296875,291.723388671875,294.0562744140625,292.04998779296875,287.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043814010918,1.8070171137196667e-08,0.0011043633567169,-0.0463533401489257,0.0,0.0,0.0,-0.013770954683423,60.0,8.903148651123047,-0.0,-8.315682009651938e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,0.0001036730245687,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729187011719,0.0,0.0,0.0001091727099264,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724609375,0.0,0.0,8.06346142780967e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.773193359375,0.0,0.0,0.0001091726953745,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77349853515625,0.0,0.0,0.0005178679712116,285.9644775390625,294.1499938964844,292.04998779296875,291.723388671875,294.0365600585937,292.04998779296875,287.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046293657273,1.8099171938956715e-08,0.0011046113213524,-0.0464290902018547,0.0,0.0,0.0,-0.0137853305786848,60.0,8.899460792541504,-0.0,-8.319416622271093e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,0.0001036948160617,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.778076171875,0.0,0.0,0.0001091956655727,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77764892578125,0.0,0.0,8.065156725933775e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783508300781,0.0,0.0,0.0001091956437448,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786865234375,0.0,0.0,0.0005179768195375,285.969970703125,294.1499938964844,292.04998779296875,291.723388671875,294.0171203613281,292.04998779296875,287.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048616142943,1.8126318224176443e-08,0.0011048434535041,-0.0465000048279762,0.0,0.0,0.0,-0.0137987891212105,60.0,8.895668983459473,-0.0,-8.322913913616503e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835998535156,0.0,0.0,0.000103713995486,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78326416015625,0.0,0.0,0.0001092158563551,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,8.066647569648921e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,0.0001092158345272,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838439941406,0.0,0.0,0.0005180726293474,285.9754638671875,294.1499938964844,292.04998779296875,291.723388671875,293.99786376953125,292.04998779296875,287.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050658067688,1.8150206670952684e-08,0.0011050476459786,-0.0465623997151851,0.0,0.0,0.0,-0.0138106308877468,60.0,8.891717910766602,-0.0,-8.32599127420508e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78875732421875,0.0,0.0,0.0001037311012623,298.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884216308594,0.0,0.0,0.0001092338716262,299.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879943847656,0.0,0.0,8.067979069892317e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886962890625,0.0,0.0,0.0001092338570742,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,0.0005181581364013,285.98095703125,294.1499938964844,292.04998779296875,291.723388671875,293.9787902832031,292.04998779296875,287.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052481131628,1.8171521176668648e-08,0.0011052299523726,-0.0466180779039859,0.0,0.0,0.0,-0.0138211976736783,60.0,8.887628555297852,-0.0,-8.32873823242153e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939453125,0.0,0.0,0.0001037454712786,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935791015625,0.0,0.0,0.000109249005618,299.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79315185546875,0.0,0.0,8.069095929386094e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938537597656,0.0,0.0,0.0001092489837901,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,0.0005182298482395,285.9864501953125,294.1499938964844,292.04998779296875,291.723388671875,293.9598999023437,292.04998779296875,287.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105401199311,1.8189416195468773e-08,0.0011053829221054,-0.0466648191213607,0.0,0.0,0.0,-0.0138300685212016,60.0,8.883366584777832,-0.0,-8.331044654141807e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991027832031,0.0,0.0,0.0001037570909829,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987670898437,0.0,0.0,0.0001092612365027,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79833984375,0.0,0.0,8.069999603321776e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,0.0001092612219508,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,0.0005182879394851,285.9919128417969,294.1499938964844,292.04998779296875,291.723388671875,293.9411926269531,292.04998779296875,287.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055249487981,1.820388817463936e-08,0.0011055067880079,-0.0467026233673095,0.0,0.0,0.0,-0.0138372434303164,60.0,8.878920555114746,-0.0,-8.332909828823176e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80426025390625,0.0,0.0,0.0001037655893014,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039245605469,0.0,0.0,0.0001092701932066,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034973144531,0.0,0.0,8.070660987868905e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80419921875,0.0,0.0,0.0001092701713787,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,0.0005183303728699,285.99737548828125,294.1499938964844,292.04998779296875,291.723388671875,293.922607421875,292.04998779296875,287.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056155199185,1.8214475261402185e-08,0.0011055972427129,-0.046730276197195,0.0,0.0,0.0,-0.0138424914330244,60.0,8.874288558959961,-0.0,-8.334274781418571e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,0.0001037709516822,298.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,0.0001092758393497,299.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80865478515625,0.0,0.0,8.071077900240198e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8093566894531,0.0,0.0,0.0001092758175218,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096618652344,0.0,0.0,0.0005183571483939,286.0028381347656,294.1499938964844,292.04998779296875,291.723388671875,293.9042663574219,292.04998779296875,287.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056725634261,1.822115081040465e-08,0.0011056544026359,-0.0467477142810821,0.0,0.0,0.0,-0.0138458013534545,60.0,8.869414329528809,-0.0,-8.335135248671578e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145751953125,0.0,0.0,0.0001037727924995,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8142395019531,0.0,0.0,0.0001092777747544,299.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138122558594,0.0,0.0,8.071221236605197e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81451416015625,0.0,0.0,0.0001092777602025,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148193359375,0.0,0.0,0.0005183663452044,286.0082702636719,294.1499938964844,292.04998779296875,291.723388671875,293.8860778808594,292.04998779296875,287.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056921212002,1.82234387580138e-08,0.00110567396041,-0.0467536859214305,0.0,0.0,0.0,-0.0138469347730278,60.0,8.864309310913086,-0.0,-8.335430123906917e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.0,0.0001037711117533,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81939697265625,0.0,0.0,0.0001092759994207,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,8.071090269368142e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196716308594,0.0,0.0,0.0001092759775929,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199462890625,0.0,0.0,0.0005183579633012,286.01373291015625,294.1499938964844,292.04998779296875,291.723388671875,293.8681030273437,292.04998779296875,287.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056741932407,1.822132844608859e-08,0.0011056559160351,-0.0467481799423694,0.0,0.0,0.0,-0.0138458898290991,60.0,8.858964920043945,-0.0,-8.335158696581858e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248596191406,0.0,0.0,0.000103765494714,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245544433594,0.0,0.0,0.0001092700913432,299.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241271972656,0.0,0.0,8.070653711911291e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247985839844,0.0,0.0,0.0001092700767912,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,0.0005183299072086,286.0191650390625,294.1499938964844,292.04998779296875,291.723388671875,293.8502502441406,292.04998779296875,287.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056143557652,1.821433315285504e-08,0.001105596194975,-0.0467299036681652,0.0,0.0,0.0,-0.0138424215838313,60.0,8.853384017944336,-0.0,-8.334256307307444e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,0.0001037557449308,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,0.000109259824967,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82928466796875,0.0,0.0,8.069895557127893e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,0.0001092598031391,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83026123046875,0.0,0.0,0.0005182812456041,286.02459716796875,294.1499938964844,292.04998779296875,291.723388671875,293.8326110839844,292.04998779296875,287.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055103968828,1.8202177543003017e-08,0.0011054922360926,-0.0466981530189514,0.0,0.0,0.0,-0.0138363959267735,60.0,8.847476959228516,-0.0,-8.33268956057509e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83514404296875,0.0,0.0,0.0001037415204336,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348388671875,0.0,0.0,0.0001092448437702,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344116210937,0.0,0.0,8.068788883974776e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,0.0001092448219424,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,0.0005182101740501,286.0299987792969,294.1499938964844,292.04998779296875,291.723388671875,293.8150939941406,292.04998779296875,287.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053588241338,1.8184444172675285e-08,0.0011053406633436,-0.0466518327593803,0.0,0.0,0.0,-0.0138276051729917,60.0,8.841313362121582,-0.0,-8.33040374459415e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0001037234178511,298.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399658203125,0.0,0.0,0.0001092257734853,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,8.06738025858067e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402404785156,0.0,0.0,0.0001092257589334,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84051513671875,0.0,0.0,0.0005181197193451,286.035400390625,294.1499938964844,292.04998779296875,291.723388671875,293.7978210449219,292.04998779296875,287.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051659239456,1.8161877335387544e-08,0.0011051477631554,-0.0465928874909877,0.0,0.0,0.0,-0.0138164171949028,60.0,8.834815979003906,-0.0,-8.327495493176684e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,0.0001036996836774,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450927734375,0.0,0.0,0.0001092007878469,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446960449219,0.0,0.0,8.065534348133951e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453674316406,0.0,0.0,0.000109200766019,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456420898437,0.0,0.0,0.0005180011503398,286.0408020019531,294.1499938964844,292.04998779296875,291.723388671875,293.7807006835937,292.04998779296875,287.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049129534512,1.8132300994011533e-08,0.0011048949090763,-0.0465156286954879,0.0,0.0,0.0,-0.0138017553836107,60.0,8.827950477600098,-0.0,-8.323684141942067e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,0.0001036720132105,298.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,0.0001091716476366,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,8.063382119871676e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504943847656,0.0,0.0,0.0001091716258088,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85076904296875,0.0,0.0,0.0005178629653528,286.04620361328125,294.1499938964844,292.04998779296875,291.723388671875,293.7637634277344,292.04998779296875,287.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046181898564,1.8097816578688253e-08,0.0011046000290662,-0.0464255549013614,0.0,0.0,0.0,-0.0137846609577536,60.0,8.820788383483887,-0.0,-8.319241828758096e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85565185546875,0.0,0.0,0.0001036391113302,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,0.0001091369995265,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549499511719,0.0,0.0,8.060823165578768e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555908203125,0.0,0.0,0.0001091369776986,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558959960937,0.0,0.0,0.0005176985869184,286.05157470703125,294.1499938964844,292.04998779296875,291.723388671875,293.7470092773437,292.04998779296875,287.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104267546907,1.8056811157407537e-08,0.0011042495025321,-0.0463184416294097,0.0,0.0,0.0,-0.0137643329799175,60.0,8.813283920288086,-0.0,-8.313961075145927e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,0.0001036003086483,298.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,0.0001090961377485,299.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600769042969,0.0,0.0,8.057805098360404e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,0.0001090961231966,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,0.0005175047554075,286.05694580078125,294.1499938964844,292.04998779296875,291.723388671875,293.7304077148437,292.04998779296875,287.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038541560992,1.8008456947882223e-08,0.0011038361117243,-0.0461921319365501,0.0,0.0,0.0,-0.013740362599492,60.0,8.805377960205078,-0.0,-8.307736720780667e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658752441406,0.0,0.0,0.0001035561945172,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655700683594,0.0,0.0,0.0001090496807591,299.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651733398437,0.0,0.0,8.054374484345317e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,0.0001090496662072,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661193847656,0.0,0.0,0.000517284439411,286.06231689453125,294.1499938964844,292.04998779296875,291.723388671875,293.7139587402344,292.04998779296875,287.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033840710297,1.7953484032773304e-08,0.0011033661430701,-0.0460485257208347,0.0,0.0,0.0,-0.0137131093069911,60.0,8.797088623046875,-0.0,-8.300661846760704e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710021972656,0.0,0.0,0.0001035062305163,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87066650390625,0.0,0.0,0.0001089970683096,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,8.05048766778782e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709411621094,0.0,0.0,0.0001089970464818,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712158203125,0.0,0.0,0.000517034844961,286.0676574707031,294.1499938964844,292.04998779296875,291.723388671875,293.6977233886719,292.04998779296875,287.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102851703763,1.7891220949195485e-08,0.0011028337758034,-0.0458858758211135,0.0,0.0,0.0,-0.0136822434142231,60.0,8.78839111328125,-0.0,-8.292653319585953e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760986328125,0.0,0.0,0.0001034503948176,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757629394531,0.0,0.0,0.0001089382712962,299.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753967285156,0.0,0.0,8.046145376283675e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87603759765625,0.0,0.0,0.0001089382567442,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763122558594,0.0,0.0,0.0005167559138499,286.072998046875,294.1499938964844,292.04998779296875,291.723388671875,293.6816101074219,292.04998779296875,287.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022568214684,1.7821646380866696e-08,0.0011022388935089,-0.0457041189074516,0.0,0.0,0.0,-0.0136477528139948,60.0,8.779292106628418,-0.0,-8.283709007628205e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88116455078125,0.0,0.0,0.0001033881490002,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,0.000108872722194,299.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804931640625,0.0,0.0,8.041303954087198e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.881103515625,0.0,0.0,0.0001088727003661,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813781738281,0.0,0.0,0.0005164449685253,286.0783386230469,294.1499938964844,292.04998779296875,291.723388671875,293.6656799316406,292.04998779296875,287.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015934869647,1.7744074654046926e-08,0.0011015757918357,-0.0455014668405056,0.0,0.0,0.0,-0.0136092975735664,60.0,8.769730567932129,-0.0,-8.273741514130961e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,0.000103318998299,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8859558105469,0.0,0.0,0.0001087999044102,299.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,8.035925566218793e-05,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861999511719,0.0,0.0,0.0001087998898583,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.886474609375,0.0,0.0,0.0005160995642654,286.0836486816406,294.1499938964844,292.04998779296875,291.723388671875,293.6498718261719,292.04998779296875,287.1732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008566943928,1.7657910689194978e-08,0.0011008391156792,-0.045276366174221,0.0,0.0,0.0,-0.0135665833950042,60.0,8.759760856628418,-0.0,-8.26267765319244e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913269042969,0.0,0.0,0.0001032381987897,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910217285156,0.0,0.0,0.0001087148120859,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8906555175781,0.0,0.0,8.029640594031662e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912658691406,0.0,0.0,0.000108714797534,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,0.0005156959523446,286.0889587402344,294.1499938964844,292.04998779296875,291.723388671875,293.63427734375,292.04998779296875,287.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999958030879,1.7557221454467253e-08,0.0010999782243743,-0.0450133047997951,0.0,0.0,0.0,-0.0135166682302951,60.0,8.749112129211426,-0.0,-8.249757854628116e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
