time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17982120,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963928222656,0.0,0.0,0.000103140308056,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,0.0001086117408704,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,8.022027759579942e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963317871094,0.0,0.0,0.0001086117190425,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966064453125,0.0,0.0,0.000515207007993,286.0942687988281,294.1499938964844,292.04998779296875,291.723388671875,293.61883544921875,292.04998779296875,287.1796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098952954635,1.7435249688446678e-08,0.0010989354923367,-0.0446946322917938,0.0,0.0,0.0,-0.0134562030434608,60.0,8.737578392028809,-0.0,-8.234120940642242e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,0.0001030277126119,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,0.0001084931645891,299.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007873535156,0.0,0.0,8.013269689399749e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,0.0001084931500372,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90167236328125,0.0,0.0,0.0005146445473656,286.0995483398437,294.1499938964844,292.04998779296875,291.723388671875,293.60357666015625,292.04998779296875,287.182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977532947435,1.7294944143486646e-08,0.0010977359488606,-0.044328037649393,0.0,0.0,0.0,-0.0133866481482982,60.0,8.725099563598633,-0.0,-8.216151314854869e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,0.0001028982078423,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061889648437,0.0,0.0,0.0001083567913156,299.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90582275390625,0.0,0.0,8.003197581274435e-05,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90643310546875,0.0,0.0,0.0001083567767636,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067077636719,0.0,0.0,0.0005139976856298,286.10479736328125,294.1499938964844,292.04998779296875,291.723388671875,293.5884704589844,292.04998779296875,287.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963734239339,1.7133574559125012e-08,0.0010963563108816,-0.0439063906669616,0.0,0.0,0.0,-0.013306651264429,60.0,8.711499214172363,-0.0,-8.195508627295568e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,0.000102753561805,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112243652344,0.0,0.0,0.0001082044691429,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9108581542969,0.0,0.0,7.991946768015623e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114685058594,0.0,0.0,0.000108204454591,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117431640625,0.0,0.0,0.0005132750957272,286.11004638671875,294.1499938964844,292.04998779296875,291.723388671875,293.57354736328125,292.04998779296875,287.18927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948323179036,1.6953332959701584e-08,0.0010948153212666,-0.0434354022145271,0.0,0.0,0.0,-0.0132172992452979,60.0,8.696846961975098,-0.0,-8.172482068857789e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91656494140625,0.0,0.0,0.0001025934907374,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.916259765625,0.0,0.0,0.0001080359070328,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158935546875,0.0,0.0,7.979496876941994e-05,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91650390625,0.0,0.0,0.0001080358924809,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.916748046875,0.0,0.0,0.0005124755552969,286.1152648925781,294.1499938964844,292.04998779296875,291.723388671875,293.55877685546875,292.04998779296875,287.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931268334388,1.6753880061060045e-08,0.0010931100696325,-0.0429141744971275,0.0,0.0,0.0,-0.0131184225901961,60.0,8.68107795715332,-0.0,-8.147039665118427e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92156982421875,0.0,0.0,0.0001024184530251,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,0.0001078515851986,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,7.965882832650095e-05,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0001078515706467,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217529296875,0.0,0.0,0.0005116011598147,286.1204833984375,294.1499938964844,292.04998779296875,291.723388671875,293.544189453125,292.04998779296875,287.1956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912618599832,1.6535777191961646e-08,0.0010912453290075,-0.0423441752791404,0.0,0.0,0.0,-0.0130103006958961,60.0,8.664206504821777,-0.0,-8.119262417949359e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9265441894531,0.0,0.0,0.0001022283904603,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92626953125,0.0,0.0,0.0001076514454325,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259033203125,0.0,0.0,7.951100269565359e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,0.0001076514308806,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,0.0005106517928652,286.1257019042969,294.1499938964844,292.04998779296875,291.723388671875,293.5297546386719,292.04998779296875,287.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108923681546,1.629895507448964e-08,0.0010892205173149,-0.0417252108454704,0.0,0.0,0.0,-0.0128929000347852,60.0,8.646217346191406,-0.0,-8.089156011692469e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,0.0001020242707454,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312438964844,0.0,0.0,0.0001074364918167,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.930908203125,0.0,0.0,7.93522413005121e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314880371094,0.0,0.0,0.0001074364772648,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,0.000509632169269,286.1308898925781,294.1499938964844,292.04998779296875,291.723388671875,293.5154724121094,292.04998779296875,287.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870619444176,1.6044612749510634e-08,0.0010870458791032,-0.0410603955388069,0.0,0.0,0.0,-0.0127668119966983,60.0,8.62723445892334,-0.0,-8.05688387117698e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364929199219,0.0,0.0,0.0001018027032841,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93621826171875,0.0,0.0,0.0001072031736839,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,7.917991024442017e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364624023437,0.0,0.0,0.000107203151856,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,0.0005085254088044,286.13604736328125,294.1499938964844,292.04998779296875,291.723388671875,293.5014038085937,292.04998779296875,287.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847012745216,1.5768533145887886e-08,0.0010846854420378,-0.040338709950447,0.0,0.0,0.0,-0.0126299494877457,60.0,8.606907844543457,-0.0,-8.021926589663053e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,0.0001015724847093,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,0.0001069607387762,299.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,7.900084892753512e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,0.0001069607242243,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,0.0005073754000477,286.14117431640625,294.1499938964844,292.04998779296875,291.723388671875,293.48748779296875,292.04998779296875,287.2084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822482872754,1.5481672832606822e-08,0.0010822328040376,-0.0395887717604637,0.0,0.0,0.0,-0.0124877421185374,60.0,8.58578109741211,-0.0,-7.985684646882873e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,0.0001013258661259,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94610595703125,0.0,0.0,0.0001067010380211,299.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457702636719,0.0,0.0,7.880904013291001e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,0.0001067010234692,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,0.0005061434931121,286.14630126953125,294.1499938964844,292.04998779296875,291.723388671875,293.4737243652344,292.04998779296875,287.21160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796206770464,1.5174384415672648e-08,0.0010796054266393,-0.0387853570282459,0.0,0.0,0.0,-0.0123354075476527,60.0,8.563478469848633,-0.0,-7.94695296235659e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512939453125,0.0,0.0,0.0001010702981147,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510192871094,0.0,0.0,0.0001064319149008,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95068359375,0.0,0.0,7.861026097089052e-05,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512634277344,0.0,0.0,0.0001064319003489,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515075683594,0.0,0.0,0.000504866882693,286.1513977050781,294.1499938964844,292.04998779296875,291.723388671875,293.4601135253906,292.04998779296875,287.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010768976062536,1.4855945806857562e-08,0.0010768827050924,-0.0379527099430561,0.0,0.0,0.0,-0.0121775446459651,60.0,8.540409088134766,-0.0,-7.906914589739247e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562072753906,0.0,0.0,0.0001008016552077,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559326171875,0.0,0.0,0.0001061490183928,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555969238281,0.0,0.0,7.840131729608402e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,0.0001061490038409,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563903808594,0.0,0.0,0.0005035249632783,286.1564636230469,294.1499938964844,292.04998779296875,291.723388671875,293.4467163085937,292.04998779296875,287.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740353027358,1.4521212676754658e-08,0.0010740207508206,-0.0370773747563362,0.0,0.0,0.0,-0.0120116043835878,60.0,8.516280174255371,-0.0,-7.86493714599601e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610900878906,0.0,0.0,0.0001005257727229,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608154296875,0.0,0.0,0.0001058584966813,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604797363281,0.0,0.0,7.818674203008413e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,0.0001058584821294,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613037109375,0.0,0.0,0.0005021468386985,286.1615295410156,294.1499938964844,292.04998779296875,291.723388671875,293.4334411621094,292.04998779296875,287.2211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710956994444,1.4177462759334958e-08,0.0010710816131904,-0.0361783728003501,0.0,0.0,0.0,-0.0118411937728524,60.0,8.491486549377441,-0.0,-7.821944336683374e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659729003906,0.0,0.0,0.0001002405479084,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656982421875,0.0,0.0,0.000105558145151,299.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653625488281,0.0,0.0,7.79649053583853e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659118652344,0.0,0.0,0.000105558130599,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.00050072214799,286.16656494140625,294.1499938964844,292.04998779296875,291.723388671875,293.4203186035156,292.04998779296875,287.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680567938834,1.3822081257330865e-08,0.0010680429404601,-0.0352488607168197,0.0,0.0,0.0,-0.0116650173440575,60.0,8.46590518951416,-0.0,-7.777620680826659e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707946777344,0.0,0.0,9.994898573495448e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705505371094,0.0,0.0,0.0001052511142916,299.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97021484375,0.0,0.0,7.773812831146643e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97076416015625,0.0,0.0,0.0001052510997396,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97100830078125,0.0,0.0,0.0004992656758986,286.17156982421875,294.1499938964844,292.04998779296875,291.723388671875,293.4073791503906,292.04998779296875,287.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649502510204,1.3458794967391441e-08,0.0010649367468431,-0.0342985801398754,0.0,0.0,0.0,-0.0114849209785461,60.0,8.43966007232666,-0.0,-7.732441531516089e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97564697265625,0.0,0.0,9.965185017790644e-05,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,0.0001049382117344,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,7.750702206976712e-05,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755859375,0.0,0.0,0.0001049381971824,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,0.000497781438753,286.17657470703125,294.1499938964844,292.04998779296875,291.723388671875,293.39459228515625,292.04998779296875,287.23065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061784219928,1.3088565786745221e-08,0.001061771181412,-0.0333300456404686,0.0,0.0,0.0,-0.011301384307444,60.0,8.412858009338379,-0.0,-7.68653336535863e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,9.935074194800109e-05,298.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,0.0001046211400534,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,7.72728308220394e-05,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804077148437,0.0,0.0,0.0001046211255015,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98065185546875,0.0,0.0,0.000496277352795,286.1815490722656,294.1499938964844,292.04998779296875,291.723388671875,293.3819885253906,292.04998779296875,287.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585759300738,1.2713397445907049e-08,0.0010585632408037,-0.0323484949767589,0.0,0.0,0.0,-0.0111153973266482,60.0,8.385590553283691,-0.0,-7.640152688281887e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,9.904681792249904e-05,298.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849853515625,0.0,0.0,0.0001043010925059,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,7.703644223511219e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851989746094,0.0,0.0,0.000104301077954,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98541259765625,0.0,0.0,0.000494759180583,286.1864929199219,294.1499938964844,292.04998779296875,291.723388671875,293.3695068359375,292.04998779296875,287.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553376050665,1.2334714583062125e-08,0.0010553252650424,-0.0313576571643352,0.0,0.0,0.0,-0.0109276687726378,60.0,8.357967376708984,-0.0,-7.593479267598013e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,9.874129318632184e-05,298.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98974609375,0.0,0.0,0.0001039793569361,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,7.679880945943296e-05,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9899597167969,0.0,0.0,0.0001039793423842,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902038574219,0.0,0.0,0.0004932330339215,286.19140625,294.1499938964844,292.04998779296875,291.723388671875,293.3572082519531,292.04998779296875,287.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520822834223,1.195403864784339e-08,0.0010520702926442,-0.0303615108132362,0.0,0.0,0.0,-0.0107389520853757,60.0,8.330052375793457,-0.0,-7.546704949845663e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947509765625,0.0,0.0,9.843536099651828e-05,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945068359375,0.0,0.0,0.0001036571920849,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941711425781,0.0,0.0,7.656086381757632e-05,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947204589844,0.0,0.0,0.000103657177533,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,0.0004917048499919,286.1963195800781,294.1499938964844,292.04998779296875,291.723388671875,293.34503173828125,292.04998779296875,287.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488225379958,1.1572858227282268e-08,0.001048811012879,-0.0293639544397592,0.0,0.0,0.0,-0.0105499848723411,60.0,8.301966667175293,-0.0,-7.500012344507925e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,9.813007636694238e-05,298.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992370605469,0.0,0.0,0.0001033357184496,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,7.632342021679506e-05,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994506835937,0.0,0.0,0.0001033357038977,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,0.0004901798674836,286.2012023925781,294.1499938964844,292.04998779296875,291.723388671875,293.3330078125,292.04998779296875,287.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455697774887,1.1192487825439912e-08,0.0010455586016178,-0.0283684339374303,0.0,0.0,0.0,-0.0103614199906587,60.0,8.273751258850098,-0.0,-7.453563455328549e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00421142578125,0.0,0.0,9.782671986613424e-05,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,0.0001030162675306,299.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036315917969,0.0,0.0,7.608747546328232e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041809082031,0.0,0.0,0.0001030162529787,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,0.0004886645474471,286.2060546875,294.1499938964844,292.04998779296875,291.723388671875,293.3210754394531,292.04998779296875,287.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423375060781,1.0814519946222845e-08,0.0010423266794532,-0.0273791160434484,0.0,0.0,0.0,-0.0101740453392267,60.0,8.245512962341309,-0.0,-7.407550839388932e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089111328125,0.0,0.0,9.752592450240628e-05,298.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,0.0001026995159918,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,7.585352432215586e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088806152344,0.0,0.0,0.0001026995014399,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00909423828125,0.0,0.0,0.0004871620330959,286.2108764648437,294.1499938964844,292.04998779296875,291.723388671875,293.3093566894531,292.04998779296875,287.2527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391324758529,1.043974684478144e-08,0.001039121998474,-0.0263980850577354,0.0,0.0,0.0,-0.0099882539361715,60.0,8.217338562011719,-0.0,-7.362067577787458e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0136108398437,0.0,0.0,9.722899994812906e-05,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133361816406,0.0,0.0,0.0001023868389893,299.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130310058594,0.0,0.0,7.562258542748168e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135498046875,0.0,0.0,0.0001023868244374,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137939453125,0.0,0.0,0.0004856788145843,286.2156982421875,294.1499938964844,292.04998779296875,291.723388671875,293.2977600097656,292.04998779296875,287.255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359686566516,1.0069792111266906e-08,0.0010359586449339,-0.0254295952618122,0.0,0.0,0.0,-0.0098048523068428,60.0,8.189301490783691,-0.0,-7.317306938148249e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01824951171875,0.0,0.0,9.693655738374218e-05,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180053710937,0.0,0.0,0.0001020788840833,299.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,7.539512444054708e-05,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182189941406,0.0,0.0,0.0001020788695313,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184326171875,0.0,0.0,0.0004842180060222,286.2204895019531,294.1499938964844,292.04998779296875,291.723388671875,293.28631591796875,292.04998779296875,287.2590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328526841476,9.705425796369129e-09,0.0010328430216759,-0.0244756620377302,0.0,0.0,0.0,-0.0096242204308509,60.0,8.161446571350098,-0.0,-7.273354896142338e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229187011719,0.0,0.0,9.664930985309184e-05,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,0.0001017764006974,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.0,0.0,7.517171616200358e-05,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228576660156,0.0,0.0,0.0001017763861455,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,0.0004827831580769,286.22528076171875,294.1499938964844,292.04998779296875,291.723388671875,293.27496337890625,292.04998779296875,287.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297921253368,9.34753696668622e-09,0.0010297826956957,-0.0235386248677968,0.0,0.0,0.0,-0.0094467997550964,60.0,8.133816719055176,-0.0,-7.230313059380934e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02752685546875,0.0,0.0,9.636795584810898e-05,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0001014801164274,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269775390625,0.0,0.0,7.495287718484178e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274963378906,0.0,0.0,0.0001014801018754,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277099609375,0.0,0.0,0.0004813777341041,286.2300109863281,294.1499938964844,292.04998779296875,291.723388671875,293.2637939453125,292.04998779296875,287.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267941979691,8.996984490750037e-09,0.001026785117574,-0.0226207375526428,0.0,0.0,0.0,-0.0092730158939957,60.0,8.1065673828125,-0.0,-7.188277351133365e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321350097656,0.0,0.0,9.60930556175299e-05,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318908691406,0.0,0.0,0.0001011906351777,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315856933594,0.0,0.0,7.4739073170349e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321044921875,0.0,0.0,0.0001011906206258,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323181152344,0.0,0.0,0.0004800045571755,286.2347412109375,294.1499938964844,292.04998779296875,291.723388671875,293.25274658203125,292.04998779296875,287.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238650720566,8.654481575831596e-09,0.0010238564573228,-0.0217238720506429,0.0,0.0,0.0,-0.0091032218188047,60.0,8.079633712768555,-0.0,-7.147325220557833e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367431640625,0.0,0.0,9.582546772435308e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,0.0001009088518912,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,7.453094440279528e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,0.0001009088373393,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,0.0004786679055541,286.2394714355469,294.1499938964844,292.04998779296875,291.723388671875,293.2418212890625,292.04998779296875,287.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210139444097,8.321089595142439e-09,0.0010210055625066,-0.0208508148789405,0.0,0.0,0.0,-0.0089379455894231,60.0,8.053221702575684,-0.0,-7.10757461774847e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04132080078125,0.0,0.0,9.5564937510062e-05,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,0.0001006344973575,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,7.432830898324028e-05,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.041259765625,0.0,0.0,0.0001006344828056,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414733886719,0.0,0.0,0.0004773664695676,286.244140625,294.1499938964844,292.04998779296875,291.723388671875,293.2310485839844,292.04998779296875,287.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182379046455,7.996482587202536e-09,0.0010182298719882,-0.0200007185339927,0.0,0.0,0.0,-0.0087770232930779,60.0,8.027190208435059,-0.0,-7.06897793634198e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458679199219,0.0,0.0,9.531318210065363e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,0.0001003693832899,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453186035156,0.0,0.0,7.413249841192737e-05,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458068847656,0.0,0.0,0.0001003693760139,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460510253906,0.0,0.0,0.0004761089221574,286.2488098144531,294.1499938964844,292.04998779296875,291.723388671875,293.22039794921875,292.04998779296875,287.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155553463846,7.682818825571758e-09,0.0010155476629734,-0.0191792398691177,0.0,0.0,0.0,-0.0086215268820524,60.0,8.001771926879883,-0.0,-7.031781734667676e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504150390625,0.0,0.0,9.506875358056276e-05,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501708984375,0.0,0.0,0.0001001119890133,299.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04986572265625,0.0,0.0,7.394239219138399e-05,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,0.0001001119817374,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505676269531,0.0,0.0,0.0004748879582621,286.2534484863281,294.1499938964844,292.04998779296875,291.723388671875,293.2098693847656,292.04998779296875,287.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129509028047,7.378283317649448e-09,0.0010129435686394,-0.0183816291391849,0.0,0.0,0.0,-0.0084705548360943,60.0,7.976809978485107,-0.0,-6.995762191763788e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.054931640625,0.0,0.0,9.48328888625838e-05,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,9.986361692426726e-05,299.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05438232421875,0.0,0.0,7.375894347205758e-05,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,9.986360964830963e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551147460937,0.0,0.0,0.0004737097769975,286.2580871582031,294.1499938964844,292.04998779296875,291.723388671875,293.199462890625,292.04998779296875,287.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104378452524,7.084421049796674e-09,0.0010104307439178,-0.0176119431853294,0.0,0.0,0.0,-0.0083248745650053,60.0,7.952400207519531,-0.0,-6.961092680057845e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594482421875,0.0,0.0,9.460612636758016e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592041015625,0.0,0.0,9.962481999536976e-05,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05889892578125,0.0,0.0,7.358256698353216e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05938720703125,0.0,0.0,9.962481271941216e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05963134765625,0.0,0.0,0.0004725770559161,286.2626953125,294.1499938964844,292.04998779296875,291.723388671875,293.18914794921875,292.04998779296875,287.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080215288326,6.801892382668484e-09,0.0010080147767439,-0.0168719124048948,0.0,0.0,0.0,-0.0081848129630088,60.0,7.92858362197876,-0.0,-6.92784141165248e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639343261719,0.0,0.0,9.438798588234933e-05,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636901855469,0.0,0.0,9.939511073753238e-05,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,7.341290620388463e-05,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639038085937,0.0,0.0,9.939510346157476e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,0.0004714873794,286.2673034667969,294.1499938964844,292.04998779296875,291.723388671875,293.1789855957031,292.04998779296875,287.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005697180517,6.530112006686295e-09,0.0010056906612589,-0.0161600075662136,0.0,0.0,0.0,-0.0080500785261392,60.0,7.905369281768799,-0.0,-6.895930226846758e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06842041015625,0.0,0.0,9.417908586328848e-05,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06817626953125,0.0,0.0,9.917512215906754e-05,299.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679016113281,0.0,0.0,7.325041951844469e-05,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683898925781,0.0,0.0,9.917511488310991e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.068603515625,0.0,0.0,0.000470443861559,286.2718811035156,294.1499938964844,292.04998779296875,291.723388671875,293.1688842773437,292.04998779296875,287.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034713195636,6.269837538042111e-09,0.0010034650331363,-0.0154782189056277,0.0,0.0,0.0,-0.0079210493713617,60.0,7.882720470428467,-0.0,-6.865438706427085e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,9.398055408382788e-05,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726623535156,0.0,0.0,9.896606934489682e-05,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723571777344,0.0,0.0,7.309600914595649e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728454589844,0.0,0.0,9.89660547929816e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,0.00046945217764,286.27642822265625,294.1499938964844,292.04998779296875,291.723388671875,293.1589660644531,292.04998779296875,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013559367507,6.022491394475081e-09,0.001001349883154,-0.014830277301371,0.0,0.0,0.0,-0.0077984291128814,60.0,7.86098051071167,-0.0,-6.836524590880799e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,9.37912191147916e-05,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771179199219,0.0,0.0,9.876668627839535e-05,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768127441406,0.0,0.0,7.294875103980303e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,9.876667172648013e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,0.0004685063904616,286.2809753417969,294.1499938964844,292.04998779296875,291.723388671875,293.1491394042969,292.04998779296875,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.7865956470948285e-09,0.0009993326384574,-0.0142123121768236,0.0,0.0,0.0,-0.0076814852654933,60.0,7.839874744415283,-0.0,-6.80900527072481e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
